time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972820,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,0.000103860416857,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0001093700848286,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,8.078039536485448e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0001093700411729,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0005188033101148,285.4859313964844,294.1499938964844,295.3131408691406,293.30450439453125,298.4956359863281,295.6745910644531,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066367151215,1.8333652818114388e-08,0.001106618437916,-0.0470415651798248,0.0,0.0,0.0,-0.0139015838503837,60.0,13.3633394241333,-0.0,-8.34964595242127e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,0.000103860416857,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0001093700848286,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,8.078039536485448e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3839111328125,0.0,0.0,0.0001093700411729,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0005188033101148,285.4859313964844,294.1499938964844,295.3131408691406,293.30450439453125,298.4956359863281,295.6745910644531,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066367151215,1.8333652818114388e-08,0.001106618437916,-0.0470415651798248,0.0,0.0,0.0,-0.0139015838503837,60.0,13.3633394241333,-0.0,-8.34964595242127e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,0.0001036274043144,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.00010912471771,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,8.05991658126004e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.0001091246740543,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,0.0005176393897272,285.4964904785156,294.1499938964844,295.013916015625,293.11346435546875,298.4286499023437,295.3792724609375,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041548568755,1.8043289529146023e-08,0.0011041368125006,-0.0462831147015094,0.0,0.0,0.0,-0.0137576442211866,60.0,12.957234382629396,-0.0,-8.312220245443316e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,0.0001036274043144,299.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919372558594,0.0,0.0,0.00010912471771,299.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910522460937,0.0,0.0,8.05991658126004e-05,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.0001091246740543,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,0.0005176393897272,285.4964904785156,294.1499938964844,295.013916015625,293.11346435546875,298.4286499023437,295.3792724609375,286.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041548568755,1.8043289529146023e-08,0.0011041368125006,-0.0462831147015094,0.0,0.0,0.0,-0.0137576442211866,60.0,12.957234382629396,-0.0,-8.312220245443316e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0001030975981848,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0001085668045561,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,8.018709195312113e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0001085667609004,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,0.0005149929784238,285.50701904296875,294.1499938964844,294.7154541015625,292.9217529296875,298.35748291015625,295.0888061523437,286.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985103435814,1.7383108286139762e-08,0.0010984929976984,-0.0445583909749984,0.0,0.0,0.0,-0.0134303709492087,60.0,12.51944637298584,-0.0,-8.22743970729789e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0001030975981848,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,0.0001085668045561,299.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39990234375,0.0,0.0,8.018709195312113e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,0.0001085667609004,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,0.0005149929784238,285.50701904296875,294.1499938964844,294.7154541015625,292.9217529296875,298.35748291015625,295.0888061523437,286.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985103435814,1.7383108286139762e-08,0.0010984929976984,-0.0445583909749984,0.0,0.0,0.0,-0.0134303709492087,60.0,12.51944637298584,-0.0,-8.22743970729789e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0001023140575853,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,0.0001077416964108,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,7.957766501931474e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.000107741652755,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,0.0005110789788886,285.5175170898437,294.1499938964844,294.4203186035156,292.7311706542969,298.2825622558594,294.8061218261719,286.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901618516072,1.640676572378652e-08,0.0010901454370468,-0.0420069880783557,0.0,0.0,0.0,-0.0129463616758584,60.0,12.058247566223145,-0.0,-8.102854565095188e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0001023140575853,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096069335937,0.0,0.0,0.0001077416964108,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,7.957766501931474e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.000107741652755,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41259765625,0.0,0.0,0.0005110789788886,285.5175170898437,294.1499938964844,294.4203186035156,292.7311706542969,298.2825622558594,294.8061218261719,286.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901618516072,1.640676572378652e-08,0.0010901454370468,-0.0420069880783557,0.0,0.0,0.0,-0.0129463616758584,60.0,12.058247566223145,-0.0,-8.102854565095188e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0001018623588606,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,0.0001072660379577,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131164550781,0.0,0.0,7.922634540591389e-05,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0001072659943019,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,0.0005088226753287,285.5227355957031,294.1499938964844,294.2748107910156,292.6369323730469,298.2440185546875,294.6675109863281,286.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853502899408,1.5843934164649912e-08,0.001085334457457,-0.0405358113348484,0.0,0.0,0.0,-0.0126673504710197,60.0,11.82266330718994,-0.0,-8.031465625890635e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,0.0001013272922136,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,0.0001067025878001,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,7.881018245825544e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41912841796875,0.0,0.0,0.0001067025441443,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,0.0005061499541625,285.5279541015625,294.1499938964844,294.1310729980469,292.543701171875,298.2045288085937,294.5330810546875,286.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796489659696,1.5177226586615692e-08,0.0010796338319778,-0.0387927815318107,0.0,0.0,0.0,-0.0123368361964821,60.0,11.584385871887209,-0.0,-7.947310365352679e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.0001002356220851,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,0.0001055530010489,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,7.796110730851069e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001055529573932,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,0.0005006968276575,285.5382995605469,294.1499938964844,293.85028076171875,292.3612365722656,298.1233215332031,294.2728881835937,286.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680158156901,1.3816981336844948e-08,0.0010680019622668,-0.0352355204522609,0.0,0.0,0.0,-0.0116625018417835,60.0,11.106490135192873,-0.0,-7.776985455620888e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.0001002356220851,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,0.0001055530010489,299.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,7.796110730851069e-05,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001055529573932,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300231933594,0.0,0.0,0.0005006968276575,285.5382995605469,294.1499938964844,293.85028076171875,292.3612365722656,298.1233215332031,294.2728881835937,286.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680158156901,1.3816981336844948e-08,0.0010680019622668,-0.0352355204522609,0.0,0.0,0.0,-0.0116625018417835,60.0,11.106490135192873,-0.0,-7.776985455620888e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.912062523653732e-05,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0001043788579409,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,7.709388592047617e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.0001043788142851,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,0.000495127227623,285.548583984375,294.1499938964844,293.5804748535156,292.1858215332031,298.0392761230469,294.0282287597656,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561344679445,1.2427702422712628e-08,0.001056122011505,-0.0316009670495986,0.0,0.0,0.0,-0.0109737748280167,60.0,10.640226364135742,-0.0,-7.604926821613844e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366455078125,0.0,0.0,9.912062523653732e-05,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,0.0001043788579409,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349670410156,0.0,0.0,7.709388592047617e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.0001043788142851,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,0.000495127227623,285.548583984375,294.1499938964844,293.5804748535156,292.1858215332031,298.0392761230469,294.0282287597656,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561344679445,1.2427702422712628e-08,0.001056122011505,-0.0316009670495986,0.0,0.0,0.0,-0.0109737748280167,60.0,10.640226364135742,-0.0,-7.604926821613844e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,9.808949107537046e-05,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0001032930158544,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,7.629188621649519e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001032929794746,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,0.0004899764899164,285.55877685546875,294.1499938964844,293.32421875,292.0195007324219,297.9530029296875,293.7976989746094,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451471898704,1.1142920364193289e-08,0.0010451361304149,-0.0282386951148509,0.0,0.0,0.0,-0.0103368535637855,60.0,10.195473670959473,-0.0,-7.447520999903645e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452514648437,0.0,0.0,9.808949107537046e-05,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0001032930158544,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,7.629188621649519e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,0.0001032929794746,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,0.0004899764899164,285.55877685546875,294.1499938964844,293.32421875,292.0195007324219,297.9530029296875,293.7976989746094,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451471898704,1.1142920364193289e-08,0.0010451361304149,-0.0282386951148509,0.0,0.0,0.0,-0.0103368535637855,60.0,10.195473670959473,-0.0,-7.447520999903645e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,9.721176320454106e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0001023687218548,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,7.56092049414292e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.000102368685475,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0004855920851696,285.5688781738281,294.1499938964844,293.0840759277344,291.8643493652344,297.86480712890625,293.5805969238281,286.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357946157455,1.0049297394232326e-08,0.0010357846040278,-0.0253759399056434,0.0,0.0,0.0,-0.0097946980968117,60.0,9.781105995178224,-0.0,-7.314830696714125e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,9.721176320454106e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,0.0001023687218548,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521789550781,0.0,0.0,7.56092049414292e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537353515625,0.0,0.0,0.000102368685475,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,0.0004855920851696,285.5688781738281,294.1499938964844,293.0840759277344,291.8643493652344,297.86480712890625,293.5805969238281,286.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357946157455,1.0049297394232326e-08,0.0010357846040278,-0.0253759399056434,0.0,0.0,0.0,-0.0097946980968117,60.0,9.781105995178224,-0.0,-7.314830696714125e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.6874799055513e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0001020138879539,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,7.534712494816631e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580078125,0.0,0.0,0.0001020138515741,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0004839088942389,285.5739440917969,294.1499938964844,292.9708557128906,291.7915954589844,297.8197937011719,293.4776916503906,286.8759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032204600051,9.629457231596916e-09,0.0010321949375793,-0.0242767632007598,0.0,0.0,0.0,-0.0095865670591592,60.0,9.591805458068848,-0.0,-7.264207368962161e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,9.654958557803184e-05,299.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,0.0001016714231809,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,7.509418355766684e-05,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,0.0001016713868011,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0004822844057343,285.5789794921875,294.1499938964844,292.86260986328125,291.7224426269531,297.7746276855469,293.3762512207031,286.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287398472428,9.224252472961323e-09,0.0010287306504324,-0.0232158228754997,0.0,0.0,0.0,-0.0093856928870081,60.0,9.407143592834473,-0.0,-7.215515296365993e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,9.617381147108972e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0001012757129501,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,7.480190834030509e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001012756765703,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,0.0004804073250852,285.58905029296875,294.1499938964844,292.662353515625,291.5959777832031,297.68280029296875,293.18212890625,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024734112434,8.756043889945886e-09,0.0010247252648696,-0.0219898261129856,0.0,0.0,0.0,-0.0091535728424787,60.0,9.084151268005373,-0.0,-7.159456316685464e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,9.617381147108972e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701538085937,0.0,0.0,0.0001012757129501,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,7.480190834030509e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001012756765703,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,0.0004804073250852,285.58905029296875,294.1499938964844,292.662353515625,291.5959777832031,297.68280029296875,293.18212890625,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024734112434,8.756043889945886e-09,0.0010247252648696,-0.0219898261129856,0.0,0.0,0.0,-0.0091535728424787,60.0,9.084151268005373,-0.0,-7.159456316685464e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,9.591959678800777e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.0001010080159176,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,7.460419146809727e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0001010079795378,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0004791374958585,285.59912109375,294.1499938964844,292.48590087890625,291.487060546875,297.58966064453125,292.9979858398437,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439298149198748e-09,0.0010220162803307,-0.0211603753268718,0.0,0.0,0.0,-0.0089965462684631,60.0,8.799488067626953,-0.0,-7.121656153685765e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795227050781,0.0,0.0,9.591959678800777e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787292480469,0.0,0.0,0.0001010080159176,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779357910156,0.0,0.0,7.460419146809727e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,0.0001010079795378,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0004791374958585,285.59912109375,294.1499938964844,292.48590087890625,291.487060546875,297.58966064453125,292.9979858398437,286.9009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439298149198748e-09,0.0010220162803307,-0.0211603753268718,0.0,0.0,0.0,-0.0089965462684631,60.0,8.799488067626953,-0.0,-7.121656153685765e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.57780794124119e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0001008589824778,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,7.44941207813099e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,0.0001008589533739,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0004784305929206,285.60919189453125,294.1499938964844,292.3358154296875,291.3978881835937,297.4956359863281,292.8254699707031,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020515570417,8.262957429394646e-09,0.0010205073049291,-0.0206985790282487,0.0,0.0,0.0,-0.0089091202244162,60.0,8.556939125061035,-0.0,-7.100654642044901e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,9.57780794124119e-05,298.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873352050781,0.0,0.0,0.0001008589824778,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,7.44941207813099e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880065917969,0.0,0.0,0.0001008589533739,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,0.0004784305929206,285.60919189453125,294.1499938964844,292.3358154296875,291.3978881835937,297.4956359863281,292.8254699707031,286.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020515570417,8.262957429394646e-09,0.0010205073049291,-0.0206985790282487,0.0,0.0,0.0,-0.0089091202244162,60.0,8.556939125061035,-0.0,-7.100654642044901e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,9.569330723024903e-05,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,0.0001007697210297,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,7.442818605341017e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.00010076968465,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0004780071612913,285.6192626953125,294.1499938964844,292.214599609375,291.33062744140625,297.4011535644531,292.6671447753906,286.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196117218583,8.157324593582871e-09,0.0010196035727858,-0.0204219464212656,0.0,0.0,0.0,-0.0088567519560456,60.0,8.356522560119629,-0.0,-7.08808940430572e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49676513671875,0.0,0.0,9.569330723024903e-05,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4959716796875,0.0,0.0,0.0001007697210297,299.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952087402344,0.0,0.0,7.442818605341017e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.00010076968465,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,0.0004780071612913,285.6192626953125,294.1499938964844,292.214599609375,291.33062744140625,297.4011535644531,292.6671447753906,286.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196117218583,8.157324593582871e-09,0.0010196035727858,-0.0204219464212656,0.0,0.0,0.0,-0.0088567519560456,60.0,8.356522560119629,-0.0,-7.08808940430572e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,9.567730739945546e-05,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0001007528699119,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4995422363281,0.0,0.0,7.441574416588992e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0001007528335321,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029296875,0.0,0.0,0.0004779272421728,285.62432861328125,294.1499938964844,292.1656494140625,291.3058776855469,297.3539428710937,292.5965270996094,286.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194415226578,8.137381435346924e-09,0.0010194333735853,-0.0203697178512811,0.0,0.0,0.0,-0.0088468668982386,60.0,8.27799129486084,-0.0,-7.085718323196488e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,9.56691656028852e-05,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0001007442915579,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,7.440940680680797e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5053100585937,0.0,0.0,0.0001007442551781,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072326660156,0.0,0.0,0.0004778865550179,285.6293640136719,294.1499938964844,292.1248474121094,291.28741455078125,297.3067932128906,292.5295104980469,286.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193557245656,8.127226003296073e-09,0.0010193476919084,-0.0203431211411952,0.0,0.0,0.0,-0.0088418377563357,60.0,8.207571983337402,-0.0,-7.084511111088433e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.568468522047624e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0001007606333587,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,7.44214776204899e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0001007605969789,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0004779640876222,285.6394958496094,294.1499938964844,292.06915283203125,291.2704162597656,297.212890625,292.40789794921875,286.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195195209234,8.14654477210297e-09,0.0010195113718509,-0.0203937143087387,0.0,0.0,0.0,-0.0088514070957899,60.0,8.09457778930664,-0.0,-7.086807585210408e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,9.568468522047624e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133361816406,0.0,0.0,0.0001007606333587,299.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,7.44214776204899e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0001007605969789,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0004779640876222,285.6394958496094,294.1499938964844,292.06915283203125,291.2704162597656,297.212890625,292.40789794921875,286.9385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195195209234,8.14654477210297e-09,0.0010195113718509,-0.0203937143087387,0.0,0.0,0.0,-0.0088514070957899,60.0,8.09457778930664,-0.0,-7.086807585210408e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,9.574754949426278e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0001008268300211,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,7.44703647796996e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0001008267936413,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0004782781179528,285.649658203125,294.1499938964844,292.04998779296875,291.28173828125,297.1199035644531,292.30682373046875,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201890254393,8.224850134297412e-09,0.0010201807599514,-0.0205987840890884,0.0,0.0,0.0,-0.0088902255520224,60.0,8.029467582702637,-0.0,-7.096120668848016e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,9.574754949426278e-05,298.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0001008268300211,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,7.44703647796996e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.522705078125,0.0,0.0,0.0001008267936413,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0004782781179528,285.649658203125,294.1499938964844,292.04998779296875,291.28173828125,297.1199035644531,292.30682373046875,286.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201890254393,8.224850134297412e-09,0.0010201807599514,-0.0205987840890884,0.0,0.0,0.0,-0.0088902255520224,60.0,8.029467582702637,-0.0,-7.096120668848016e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,9.582416532794014e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.000100907513115,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,7.452996214851737e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001009074840112,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0004786608624272,285.6598205566406,294.1499938964844,292.04998779296875,291.3076477050781,297.0284118652344,292.2322692871094,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210053296759,8.320297339992067e-09,0.0010209969477728,-0.0208487436175346,0.0,0.0,0.0,-0.0089375432580709,60.0,8.01198959350586,-0.0,-7.107480115564614e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,9.582416532794014e-05,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.000100907513115,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53009033203125,0.0,0.0,7.452996214851737e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001009074840112,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0004786608624272,285.6598205566406,294.1499938964844,292.04998779296875,291.3076477050781,297.0284118652344,292.2322692871094,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210053296759,8.320297339992067e-09,0.0010209969477728,-0.0208487436175346,0.0,0.0,0.0,-0.0089375432580709,60.0,8.01198959350586,-0.0,-7.107480115564614e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,9.580777259543538e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,0.0001008902472676,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,7.45172073948197e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0001008902108878,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0004785789642482,285.6700134277344,294.1499938964844,292.04998779296875,291.3329772949219,296.9385986328125,292.17987060546875,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208308231085,8.299852360948991e-09,0.0010208225576207,-0.0207952018827199,0.0,0.0,0.0,-0.0089274104684591,60.0,8.010506629943848,-0.0,-7.105046506694634e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54034423828125,0.0,0.0,9.580777259543538e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,0.0001008902472676,299.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389099121094,0.0,0.0,7.45172073948197e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0001008902108878,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,0.0004785789642482,285.6700134277344,294.1499938964844,292.04998779296875,291.3329772949219,296.9385986328125,292.17987060546875,286.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208308231085,8.299852360948991e-09,0.0010208225576207,-0.0207952018827199,0.0,0.0,0.0,-0.0089274104684591,60.0,8.010506629943848,-0.0,-7.105046506694634e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,9.575486910762264e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,0.0001008345352602,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433044433594,0.0,0.0,7.44760618545115e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.0001008345061563,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.0004783147014677,285.67510986328125,294.1499938964844,292.04998779296875,291.3454284667969,296.89434814453125,292.159912109375,286.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202674893662,8.233935311352525e-09,0.0010202592238783,-0.0206225756555795,0.0,0.0,0.0,-0.0088947340846061,60.0,8.009756088256836,-0.0,-7.097201404349107e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
