time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975160,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491638183594,0.0,0.0,9.568105451762676e-05,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.000100756806205,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,7.441864727297798e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0001007567771011,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,0.0004779460141435,285.68023681640625,294.1499938964844,292.04998779296875,291.35772705078125,296.8505554199219,292.143310546875,286.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194809874519,8.141961771457318e-09,0.0010194728383794,-0.0203817132860422,0.0,0.0,0.0,-0.0088491393253207,60.0,8.008420944213867,-0.0,-7.08626259893208e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,9.55195864662528e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0001005867743515,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,7.429306424455717e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.0001005867452477,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.00047713945969,285.6904296875,294.1499938964844,292.04998779296875,291.3818664550781,296.76422119140625,292.1174621582031,286.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101776025258,7.940771595826845e-09,0.0010177523363381,-0.0198548156768083,0.0,0.0,0.0,-0.0087493993341922,60.0,8.004877090454102,-0.0,-7.062364204557525e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,9.55195864662528e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0001005867743515,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,7.429306424455717e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578918457031,0.0,0.0,0.0001005867452477,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.00047713945969,285.6904296875,294.1499938964844,292.04998779296875,291.3818664550781,296.76422119140625,292.1174621582031,286.9818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101776025258,7.940771595826845e-09,0.0010177523363381,-0.0198548156768083,0.0,0.0,0.0,-0.0087493993341922,60.0,8.004877090454102,-0.0,-7.062364204557525e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,9.543234773445874e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001004949081107,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,7.42252086638473e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0001004948790068,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0004767036880366,285.7006530761719,294.1499938964844,292.04998779296875,291.4053649902344,296.6795959472656,292.09930419921875,286.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168299777433,7.832062998147649e-09,0.0010168221779167,-0.0195701140910387,0.0,0.0,0.0,-0.0086955046281218,60.0,8.004277229309082,-0.0,-7.04946785390348e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,9.543234773445874e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661315917969,0.0,0.0,0.0001004949081107,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,7.42252086638473e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,0.0001004948790068,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0004767036880366,285.7006530761719,294.1499938964844,292.04998779296875,291.4053649902344,296.6795959472656,292.09930419921875,286.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168299777433,7.832062998147649e-09,0.0010168221779167,-0.0195701140910387,0.0,0.0,0.0,-0.0086955046281218,60.0,8.004277229309082,-0.0,-7.04946785390348e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,9.551739640301092e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0001005844678729,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,7.429136167047545e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001005844387691,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0004771285166498,285.7108764648437,294.1499938964844,292.04998779296875,291.42822265625,296.59649658203125,292.0860290527344,286.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177348740398,7.938011137298417e-09,0.001017726957798,-0.0198475886136293,0.0,0.0,0.0,-0.0087480219081044,60.0,8.012271881103516,-0.0,-7.06203664435634e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,9.551739640301092e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,0.0001005844678729,299.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743103027344,0.0,0.0,7.429136167047545e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755920410156,0.0,0.0,0.0001005844387691,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0004771285166498,285.7108764648437,294.1499938964844,292.04998779296875,291.42822265625,296.59649658203125,292.0860290527344,286.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177348740398,7.938011137298417e-09,0.001017726957798,-0.0198475886136293,0.0,0.0,0.0,-0.0087480219081044,60.0,8.012271881103516,-0.0,-7.06203664435634e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,9.590323315933348e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.000100990771898,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,7.459145854227245e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,0.0001009907427942,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0004790558887179,285.7211303710937,294.1499938964844,292.04998779296875,291.45037841796875,296.51470947265625,292.0758056640625,287.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218453826382,8.418719943392716e-09,0.0010218370007351,-0.0211064890027046,0.0,0.0,0.0,-0.0089863277971744,60.0,8.037165641784668,-0.0,-7.119204070704654e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,9.590323315933348e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.000100990771898,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,7.459145854227245e-05,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58453369140625,0.0,0.0,0.0001009907427942,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,0.0004790558887179,285.7211303710937,294.1499938964844,292.04998779296875,291.45037841796875,296.51470947265625,292.0758056640625,287.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218453826382,8.418719943392716e-09,0.0010218370007351,-0.0211064890027046,0.0,0.0,0.0,-0.0089863277971744,60.0,8.037165641784668,-0.0,-7.119204070704654e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,9.638692426960915e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,0.0001015001253108,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,7.49676619307138e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58905029296875,0.0,0.0,0.000101500096207,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907592773437,0.0,0.0,0.000481472001411,285.726318359375,294.1499938964844,292.04998779296875,291.4612121582031,296.4741516113281,292.0715026855469,287.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269983904436,9.021354330229773e-09,0.0010269894264638,-0.0226845536381006,0.0,0.0,0.0,-0.0092850755900144,60.0,8.06368637084961,-0.0,-7.191196260691869e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936889648437,0.0,0.0,9.71588451648131e-05,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.593017578125,0.0,0.0,0.0001023129880195,299.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,7.556803757324815e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,0.0001023129589157,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0004853278805967,285.7315368652344,294.1499938964844,292.04998779296875,291.47186279296875,296.43359375,292.067626953125,287.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352242970839,9.983102344790495e-09,0.0010352142853662,-0.0252026431262493,0.0,0.0,0.0,-0.0097618605941534,60.0,8.105149269104004,-0.0,-7.30683780147956e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,9.949933155439794e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,0.0001047776313498,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,7.738841668469831e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.000104777602246,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.000497019093018,285.7422180175781,294.1499938964844,292.04998779296875,291.4925842285156,296.35211181640625,292.0611572265625,287.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601574322208,1.2899223023055129e-08,0.0010601446265354,-0.0328346900641918,0.0,0.0,0.0,-0.0112074809148907,60.0,8.238404273986816,-0.0,-7.663108902988824e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.60302734375,0.0,0.0,9.949933155439794e-05,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60235595703125,0.0,0.0,0.0001047776313498,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016845703125,0.0,0.0,7.738841668469831e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.000104777602246,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6046142578125,0.0,0.0,0.000497019093018,285.7422180175781,294.1499938964844,292.04998779296875,291.4925842285156,296.35211181640625,292.0611572265625,287.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601574322208,1.2899223023055129e-08,0.0010601446265354,-0.0328346900641918,0.0,0.0,0.0,-0.0112074809148907,60.0,8.238404273986816,-0.0,-7.663108902988824e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,0.0001031932624755,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,0.0001086675183614,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,8.026147406781092e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,0.0001086674892576,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0005154710379429,285.7533264160156,294.1499938964844,292.04998779296875,291.5126037597656,296.2691955566406,292.0562744140625,287.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995131451636,1.750184352999895e-08,0.00109949556645,-0.044868629425764,0.0,0.0,0.0,-0.0134891690686345,60.0,8.457890510559082,-0.0,-8.242657401069664e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127319335937,0.0,0.0,0.0001031932624755,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.612060546875,0.0,0.0,0.0001086675183614,299.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,8.026147406781092e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61260986328125,0.0,0.0,0.0001086674892576,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0005154710379429,285.7533264160156,294.1499938964844,292.04998779296875,291.5126037597656,296.2691955566406,292.0562744140625,287.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995131451636,1.750184352999895e-08,0.00109949556645,-0.044868629425764,0.0,0.0,0.0,-0.0134891690686345,60.0,8.457890510559082,-0.0,-8.242657401069664e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.000107401596324,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,0.0001130991004174,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,8.353462908416986e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001130990713136,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0005364925018511,285.764892578125,294.1499938964844,292.04998779296875,291.5318298339844,296.1846618652344,292.0530700683594,287.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443520197644,2.2745687999758963e-08,0.0011443293187767,-0.0585555210709571,0.0,0.0,0.0,-0.0160887390375137,60.0,8.734370231628418,-0.0,-8.92865301693746e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62286376953125,0.0,0.0,0.000107401596324,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,0.0001130991004174,299.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,8.353462908416986e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62274169921875,0.0,0.0,0.0001130990713136,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0005364925018511,285.764892578125,294.1499938964844,292.04998779296875,291.5318298339844,296.1846618652344,292.0530700683594,287.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443520197644,2.2745687999758963e-08,0.0011443293187767,-0.0585555210709571,0.0,0.0,0.0,-0.0160887390375137,60.0,8.734370231628418,-0.0,-8.92865301693746e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001110789889935,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001169715760624,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,8.63948225742206e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.0001169715396827,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0005548618501052,285.77685546875,294.1499938964844,292.04998779296875,291.55029296875,296.0990600585937,292.0514221191406,287.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835410259664,2.7328200147280768e-08,0.0011835136683657,-0.0704901739954948,0.0,0.0,0.0,-0.018360486254096,60.0,9.014840126037598,-0.0,-9.550544888270453e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001110789889935,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326904296875,0.0,0.0,0.0001169715760624,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.632080078125,0.0,0.0,8.63948225742206e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.0001169715396827,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0005548618501052,285.77685546875,294.1499938964844,292.04998779296875,291.55029296875,296.0990600585937,292.0514221191406,287.0428161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835410259664,2.7328200147280768e-08,0.0011835136683657,-0.0704901739954948,0.0,0.0,0.0,-0.018360486254096,60.0,9.014840126037598,-0.0,-9.550544888270453e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,0.0001123429901781,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380615234375,0.0,0.0,0.0001183026324724,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,8.737793541513383e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0001183026033686,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64019775390625,0.0,0.0,0.0005611758097074,285.7829284667969,294.1499938964844,292.04998779296875,291.5592041015625,296.0562744140625,292.05096435546875,287.0464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970377527177,2.8903397009116816e-08,0.0011970088817179,-0.0745860263705253,0.0,0.0,0.0,-0.0191415101289749,60.0,9.130910873413086,-0.0,-9.76913767658516e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0001129718293668,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0001189648246509,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,8.786703256191686e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.000118964795547,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0005643169861286,285.7890319824219,294.1499938964844,292.04998779296875,291.56793212890625,296.01385498046875,292.0506591796875,287.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037530541419,2.9687054592386643e-08,0.0012037233682349,-0.0766223520040512,0.0,0.0,0.0,-0.0195300709456205,60.0,9.21969509124756,-0.0,-9.878806395136053e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001113781909225,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.000117286646855,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,8.662753680255264e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001172866177512,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0005563564482145,285.8009948730469,294.1499938964844,292.04998779296875,291.5847473144531,295.9320373535156,292.0503234863281,287.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186748384498,2.7701027249804614e-08,0.0011867206776514,-0.071459911763668,0.0,0.0,0.0,-0.0185454078018665,60.0,9.249686241149902,-0.0,-9.602057815527588e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.0001113781909225,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,0.000117286646855,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,8.662753680255264e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001172866177512,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65606689453125,0.0,0.0,0.0005563564482145,285.8009948730469,294.1499938964844,292.04998779296875,291.5847473144531,295.9320373535156,292.0503234863281,287.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186748384498,2.7701027249804614e-08,0.0011867206776514,-0.071459911763668,0.0,0.0,0.0,-0.0185454078018665,60.0,9.249686241149902,-0.0,-9.602057815527588e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,0.0001075205000233,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.000113224312372,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,8.362710650544614e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,0.0001132242832682,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.0005370865110307,285.8125915527344,294.1499938964844,292.04998779296875,291.6007080078125,295.8539428710937,292.0501403808594,287.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456384090706,2.28937757640324e-08,0.0011456154752522,-0.0589415915310382,0.0,0.0,0.0,-0.0161622520536184,60.0,9.124238014221191,-0.0,-8.948420315846307e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648254394531,0.0,0.0,0.0001075205000233,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.000113224312372,299.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,8.362710650544614e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,0.0001132242832682,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.0005370865110307,285.8125915527344,294.1499938964844,292.04998779296875,291.6007080078125,295.8539428710937,292.0501403808594,287.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456384090706,2.28937757640324e-08,0.0011456154752522,-0.0589415915310382,0.0,0.0,0.0,-0.0161622520536184,60.0,9.124238014221191,-0.0,-8.948420315846307e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0001030248240567,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0001084901523427,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,8.013047045096755e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001084901232388,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,0.000514629704412,285.8235778808594,294.1499938964844,292.04998779296875,291.6158142089844,295.781982421875,292.0500793457031,287.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977482888847,1.7291869269797644e-08,0.0010977309430018,-0.0443199835717678,0.0,0.0,0.0,-0.0133852316066622,60.0,8.881160736083984,-0.0,-8.215754832008315e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.674560546875,0.0,0.0,0.0001030248240567,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,0.0001084901523427,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,8.013047045096755e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001084901232388,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6759948730469,0.0,0.0,0.000514629704412,285.8235778808594,294.1499938964844,292.04998779296875,291.6158142089844,295.781982421875,292.0500793457031,287.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977482888847,1.7291869269797644e-08,0.0010977309430018,-0.0443199835717678,0.0,0.0,0.0,-0.0133852316066622,60.0,8.881160736083984,-0.0,-8.215754832008315e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,9.87638341030106e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001040031202137,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,7.681635906919837e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,0.0001040030911099,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0004933452582918,285.83428955078125,294.1499938964844,292.04998779296875,291.6300048828125,295.7125549316406,292.050048828125,287.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523378150537,1.1982682401878721e-08,0.0010523258242756,-0.0304364562034606,0.0,0.0,0.0,-0.0107532050460577,60.0,8.614617347717285,-0.0,-7.55021787313126e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,9.87638341030106e-05,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834411621094,0.0,0.0,0.0001040031202137,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,7.681635906919837e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6839599609375,0.0,0.0,0.0001040030911099,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0004933452582918,285.83428955078125,294.1499938964844,292.04998779296875,291.6300048828125,295.7125549316406,292.050048828125,287.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523378150537,1.1982682401878721e-08,0.0010523258242756,-0.0304364562034606,0.0,0.0,0.0,-0.0107532050460577,60.0,8.614617347717285,-0.0,-7.55021787313126e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886291503906,0.0,0.0,9.74004651652649e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0001025674282573,299.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,7.575596100650728e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68853759765625,0.0,0.0,0.0001025673991534,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900329589844,0.0,0.0,0.0004865349328611,285.8394775390625,294.1499938964844,292.04998779296875,291.6367492675781,295.67974853515625,292.050048828125,287.0813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378103470429,1.0283985218961789e-08,0.0010378001024946,-0.0259903222322464,0.0,0.0,0.0,-0.009911086410284,60.0,8.504799842834473,-0.0,-7.3432040892385e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,9.601310011930764e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.692626953125,0.0,0.0,0.0001011064596241,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6920471191406,0.0,0.0,7.46769001125358e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0001011064377962,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0004796047578565,285.8446350097656,294.1499938964844,292.04998779296875,291.6432800292969,295.6467590332031,292.050048828125,287.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230230400338,8.555413266719825e-09,0.0010230144253,-0.021464442834258,0.0,0.0,0.0,-0.009054135531187,60.0,8.391983032226562,-0.0,-7.135501078892048e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,9.480008884565903e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,9.982909978134558e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,7.373344851657748e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,9.982907795347272e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0004735455440822,285.8548583984375,294.1499938964844,292.04998779296875,291.6556396484375,295.5831298828125,292.0500183105469,287.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010097679682,7.0440946409178196e-09,0.0010100906947627,-0.0175063125789165,0.0,0.0,0.0,-0.0083049070090055,60.0,8.255913734436035,-0.0,-6.956341280783819e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,9.480008884565903e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,9.982909978134558e-05,299.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011413574219,0.0,0.0,7.373344851657748e-05,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,9.982907795347272e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0004735455440822,285.8548583984375,294.1499938964844,292.04998779296875,291.6556396484375,295.5831298828125,292.0500183105469,287.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010097679682,7.0440946409178196e-09,0.0010100906947627,-0.0175063125789165,0.0,0.0,0.0,-0.0083049070090055,60.0,8.255913734436035,-0.0,-6.956341280783819e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.45121719269082e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,9.952590335160494e-05,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,7.350950909312814e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.95258815237321e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0004721073200926,285.86505126953125,294.1499938964844,292.04998779296875,291.6670227050781,295.5203552246094,292.0500183105469,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070215212181,6.685353604041211e-09,0.0010070147691294,-0.0165666546672582,0.0,0.0,0.0,-0.0081270225346088,60.0,8.175776481628418,-0.0,-6.914149253134384e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,9.45121719269082e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,9.952590335160494e-05,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7102355957031,0.0,0.0,7.350950909312814e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113037109375,0.0,0.0,9.95258815237321e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7127380371094,0.0,0.0,0.0004721073200926,285.86505126953125,294.1499938964844,292.04998779296875,291.6670227050781,295.5203552246094,292.0500183105469,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070215212181,6.685353604041211e-09,0.0010070147691294,-0.0165666546672582,0.0,0.0,0.0,-0.0081270225346088,60.0,8.175776481628418,-0.0,-6.914149253134384e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,9.528066584607586e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0001003351644612,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,7.41072217351757e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0001003351426334,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0004759461153298,285.8753356933594,294.1499938964844,292.04998779296875,291.67742919921875,295.4584045410156,292.0500183105469,287.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152085451409,7.642814381370044e-09,0.001015200978145,-0.0190744716674089,0.0,0.0,0.0,-0.0086016710847616,60.0,8.180142402648926,-0.0,-7.027045967333835e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,9.528066584607586e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7199401855469,0.0,0.0,0.0001003351644612,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,7.41072217351757e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7204284667969,0.0,0.0,0.0001003351426334,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72186279296875,0.0,0.0,0.0004759461153298,285.8753356933594,294.1499938964844,292.04998779296875,291.67742919921875,295.4584045410156,292.0500183105469,287.1050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152085451409,7.642814381370044e-09,0.001015200978145,-0.0190744716674089,0.0,0.0,0.0,-0.0086016710847616,60.0,8.180142402648926,-0.0,-7.027045967333835e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,9.6805852081161e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0001019412666209,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,7.529347931267694e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001019412375171,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,0.0004835647414438,285.8857727050781,294.1499938964844,292.04998779296875,291.68682861328125,295.396728515625,292.0500183105469,287.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.543065004891105e-09,0.0010314491810277,-0.0240505766123533,0.0,0.0,0.0,-0.0095437029376626,60.0,8.254253387451172,-0.0,-7.253812839280729e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,9.6805852081161e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,0.0001019412666209,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,7.529347931267694e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,0.0001019412375171,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,0.0004835647414438,285.8857727050781,294.1499938964844,292.04998779296875,291.68682861328125,295.396728515625,292.0500183105469,287.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.543065004891105e-09,0.0010314491810277,-0.0240505766123533,0.0,0.0,0.0,-0.0095437029376626,60.0,8.254253387451172,-0.0,-7.253812839280729e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
