time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977500,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,9.761016553966329e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.0001027882390189,299.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7334899902344,0.0,0.0,7.591905887238681e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0001027882171911,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7359313964844,0.0,0.0,0.0004875824379269,285.8910827636719,294.1499938964844,292.04998779296875,291.691162109375,295.3659362792969,292.0500183105469,287.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400319006294,1.0545182504984041e-08,0.0010400214232504,-0.0266740918159484,0.0,0.0,0.0,-0.0100405123084783,60.0,8.300543785095215,-0.0,-7.374849531061045e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,9.847273031482472e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73883056640625,0.0,0.0,0.0001036965622915,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73828125,0.0,0.0,7.65899385442026e-05,298.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.0001036965404637,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0004918911145068,285.8964233398437,294.1499938964844,292.04998779296875,291.6952209472656,295.33514404296875,292.0500183105469,287.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492181172594,1.1619881945534873e-08,0.0010492064757272,-0.0294870268553495,0.0,0.0,0.0,-0.0105732632800936,60.0,8.35415267944336,-0.0,-7.505765609039372e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.000100046134321,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,0.0001053534360835,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,7.781370368320495e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001053534142556,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0004997506039217,285.9071960449219,294.1499938964844,292.04998779296875,291.7025756835937,295.2737731933594,292.0500183105469,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659876279532,1.3580286228886962e-08,0.0010659741237759,-0.0346163883805274,0.0,0.0,0.0,-0.0115451421588659,60.0,8.459267616271973,-0.0,-7.74753559085184e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,0.000100046134321,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,0.0001053534360835,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479553222656,0.0,0.0,7.781370368320495e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,0.0001053534142556,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0004997506039217,285.9071960449219,294.1499938964844,292.04998779296875,291.7025756835937,295.2737731933594,292.0500183105469,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659876279532,1.3580286228886962e-08,0.0010659741237759,-0.0346163883805274,0.0,0.0,0.0,-0.0115451421588659,60.0,8.459267616271973,-0.0,-7.74753559085184e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0001013046276057,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0001066786935552,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,7.879253098508343e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001066786717274,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.000506037089508,285.9181213378906,294.1499938964844,292.04998779296875,291.7088317871094,295.2129211425781,292.0500183105469,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794034460559,1.5148348353477562e-08,0.0010793883120641,-0.0387172736227512,0.0,0.0,0.0,-0.0123225273564457,60.0,8.55335807800293,-0.0,-7.943674518173793e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75885009765625,0.0,0.0,0.0001013046276057,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0001066786935552,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577819824219,0.0,0.0,7.879253098508343e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,0.0001066786717274,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601318359375,0.0,0.0,0.000506037089508,285.9181213378906,294.1499938964844,292.04998779296875,291.7088317871094,295.2129211425781,292.0500183105469,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794034460559,1.5148348353477562e-08,0.0010793883120641,-0.0387172736227512,0.0,0.0,0.0,-0.0123225273564457,60.0,8.55335807800293,-0.0,-7.943674518173793e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001022450014716,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0001076689513865,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,7.952393207233399e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0001076689295587,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0005107344477437,285.9291076660156,294.1499938964844,292.04998779296875,291.7140197753906,295.15264892578125,292.04998779296875,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108942494262,1.6320043982887e-08,0.0010894085280597,-0.0417803227901458,0.0,0.0,0.0,-0.0129033932462334,60.0,8.631325721740723,-0.0,-8.09183333672081e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76873779296875,0.0,0.0,0.0001022450014716,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7682189941406,0.0,0.0,0.0001076689513865,299.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676696777344,0.0,0.0,7.952393207233399e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0001076689295587,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0005107344477437,285.9291076660156,294.1499938964844,292.04998779296875,291.7140197753906,295.15264892578125,292.04998779296875,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108942494262,1.6320043982887e-08,0.0010894085280597,-0.0417803227901458,0.0,0.0,0.0,-0.0129033932462334,60.0,8.631325721740723,-0.0,-8.09183333672081e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0001028914994094,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001083497409126,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,8.002675895113498e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0001083497190847,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0005139638087712,285.9401550292969,294.1499938964844,292.04998779296875,291.71807861328125,295.0933837890625,292.04998779296875,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963111417368,1.712557029520667e-08,0.0010962940286844,-0.0438854657113552,0.0,0.0,0.0,-0.0133027145639061,60.0,8.687722206115723,-0.0,-8.194484735213339e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0001028914994094,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001083497409126,299.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77764892578125,0.0,0.0,8.002675895113498e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0001083497190847,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7799377441406,0.0,0.0,0.0005139638087712,285.9401550292969,294.1499938964844,292.04998779296875,291.71807861328125,295.0933837890625,292.04998779296875,287.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963111417368,1.712557029520667e-08,0.0010962940286844,-0.0438854657113552,0.0,0.0,0.0,-0.0133027145639061,60.0,8.687722206115723,-0.0,-8.194484735213339e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.0001032094005495,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831726074219,0.0,0.0,0.0001086845077225,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826538085937,0.0,0.0,8.027401781873778e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,0.0001086844786186,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.784912109375,0.0,0.0,0.0005155517719686,285.9457092285156,294.1499938964844,292.04998779296875,291.7196960449219,295.0637512207031,292.04998779296875,287.1476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996895143762,1.7521665895969818e-08,0.0010996720520779,-0.044920414686203,0.0,0.0,0.0,-0.0134990308433771,60.0,8.715119361877441,-0.0,-8.245198301892742e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886962890625,0.0,0.0,0.0001034240267472,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0001089105207938,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78765869140625,0.0,0.0,8.044095011427999e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886047363281,0.0,0.0,0.0001089104989659,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0005166238988749,285.95123291015625,294.1499938964844,292.04998779296875,291.72100830078125,295.0343933105469,292.04998779296875,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101980684325,1.7789098194498365e-08,0.0011019629891961,-0.0456190891563892,0.0,0.0,0.0,-0.0136316288262605,60.0,8.735980987548828,-0.0,-8.279525332000048e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001034385350067,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001089258003048,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,8.045223512453958e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.000108925771201,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0005166963674128,285.9623107910156,294.1499938964844,292.04998779296875,291.7228088378906,294.9770812988281,292.04998779296875,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021360987797,1.7807160190841387e-08,0.0011021184036508,-0.0456662774085998,0.0,0.0,0.0,-0.0136405881494283,60.0,8.748778343200684,-0.0,-8.281846675117779e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001034385350067,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001089258003048,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79766845703125,0.0,0.0,8.045223512453958e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,0.000108925771201,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0005166963674128,285.9623107910156,294.1499938964844,292.04998779296875,291.7228088378906,294.9770812988281,292.04998779296875,287.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021360987797,1.7807160190841387e-08,0.0011021184036508,-0.0456662774085998,0.0,0.0,0.0,-0.0136405881494283,60.0,8.748778343200684,-0.0,-8.281846675117779e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001033174485201,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,0.0001087982818717,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,8.03580551291816e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001087982600438,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0005160915316082,285.97332763671875,294.1499938964844,292.04998779296875,291.723388671875,294.9206237792969,292.04998779296875,287.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100844470784,1.7656262230048014e-08,0.0011008267756551,-0.0452720560133457,0.0,0.0,0.0,-0.0135657750070095,60.0,8.746064186096191,-0.0,-8.262465911457184e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001033174485201,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081970214844,0.0,0.0,0.0001087982818717,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80767822265625,0.0,0.0,8.03580551291816e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001087982600438,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80987548828125,0.0,0.0,0.0005160915316082,285.97332763671875,294.1499938964844,292.04998779296875,291.723388671875,294.9206237792969,292.04998779296875,287.1637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100844470784,1.7656262230048014e-08,0.0011008267756551,-0.0452720560133457,0.0,0.0,0.0,-0.0135657750070095,60.0,8.746064186096191,-0.0,-8.262465911457184e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,0.0001032250947901,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0001087010314222,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,8.028621959965676e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0001087010095943,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0005156301776878,285.9843444824219,294.1499938964844,292.04998779296875,291.723388671875,294.8658447265625,292.04998779296875,287.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998584330081,1.7541170294066433e-08,0.0010998408542945,-0.0449713729321956,0.0,0.0,0.0,-0.0135087110102176,60.0,8.73417854309082,-0.0,-8.247699412322619e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81866455078125,0.0,0.0,0.0001032250947901,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81817626953125,0.0,0.0,0.0001087010314222,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81768798828125,0.0,0.0,8.028621959965676e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.818603515625,0.0,0.0,0.0001087010095943,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8198547363281,0.0,0.0,0.0005156301776878,285.9843444824219,294.1499938964844,292.04998779296875,291.723388671875,294.8658447265625,292.04998779296875,287.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998584330081,1.7541170294066433e-08,0.0010998408542945,-0.0449713729321956,0.0,0.0,0.0,-0.0135087110102176,60.0,8.73417854309082,-0.0,-8.247699412322619e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0001031456995406,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,0.0001086174233932,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,8.022446854738519e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.0001086174015654,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.000515233608894,285.9953308105469,294.1499938964844,292.04998779296875,291.723388671875,294.8116149902344,292.04998779296875,287.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990119772031,1.7442228994468678e-08,0.0010989945149049,-0.0447128675878047,0.0,0.0,0.0,-0.0134596591815352,60.0,8.721589088439941,-0.0,-8.235014803403828e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,0.0001031456995406,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,0.0001086174233932,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82769775390625,0.0,0.0,8.022446854738519e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.0001086174015654,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.000515233608894,285.9953308105469,294.1499938964844,292.04998779296875,291.723388671875,294.8116149902344,292.04998779296875,287.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990119772031,1.7442228994468678e-08,0.0010989945149049,-0.0447128675878047,0.0,0.0,0.0,-0.0134596591815352,60.0,8.721589088439941,-0.0,-8.235014803403828e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.0001031216961564,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0001085921467165,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,8.020579844014719e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8335876464844,0.0,0.0,0.0001085921248886,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348083496094,0.0,0.0,0.0005151137011125,286.0008239746094,294.1499938964844,292.04998779296875,291.723388671875,294.7854309082031,292.04998779296875,287.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098756911233,1.7412313368936342e-08,0.0010987394489347,-0.0446347035467624,0.0,0.0,0.0,-0.0134448334574699,60.0,8.715011596679688,-0.0,-8.231182135887138e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.000103093094367,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8381652832031,0.0,0.0,0.000108562024252,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,8.018355583772063e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0001085620024241,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0005149708595126,286.0062866210937,294.1499938964844,292.04998779296875,291.723388671875,294.75897216796875,292.04998779296875,287.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984536493197,1.7376668992596933e-08,0.0010984361870214,-0.0445415675640106,0.0,0.0,0.0,-0.0134271699935197,60.0,8.708340644836426,-0.0,-8.226615477724408e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001030546700349,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001085215626517,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,8.015366620384157e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001085215408238,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,0.0005147789488546,286.0172424316406,294.1499938964844,292.04998779296875,291.723388671875,294.7069091796875,292.04998779296875,287.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098041771911,1.7328776635849863e-08,0.0010980244260281,-0.0444164387881755,0.0,0.0,0.0,-0.0134034166112542,60.0,8.69539737701416,-0.0,-8.220482783372064e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486328125,0.0,0.0,0.0001030546700349,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001085215626517,299.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,8.015366620384157e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001085215408238,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497619628906,0.0,0.0,0.0005147789488546,286.0172424316406,294.1499938964844,292.04998779296875,291.723388671875,294.7069091796875,292.04998779296875,287.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098041771911,1.7328776635849863e-08,0.0010980244260281,-0.0444164387881755,0.0,0.0,0.0,-0.0134034166112542,60.0,8.69539737701416,-0.0,-8.220482783372064e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0001030432686093,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.0001085095573216,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,8.014479681150988e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.0001085095354937,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0005147219635546,286.02813720703125,294.1499938964844,292.04998779296875,291.723388671875,294.6566467285156,292.04998779296875,287.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979204671457,1.7314555122993625e-08,0.0010979031212627,-0.0443792790174484,0.0,0.0,0.0,-0.0133963674306869,60.0,8.683748245239258,-0.0,-8.21866166234031e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.0001030432686093,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581237792969,0.0,0.0,0.0001085095573216,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.857666015625,0.0,0.0,8.014479681150988e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.0001085095354937,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8597106933594,0.0,0.0,0.0005147219635546,286.02813720703125,294.1499938964844,292.04998779296875,291.723388671875,294.6566467285156,292.04998779296875,287.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979204671457,1.7314555122993625e-08,0.0010979031212627,-0.0443792790174484,0.0,0.0,0.0,-0.0133963674306869,60.0,8.683748245239258,-0.0,-8.21866166234031e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0001030363564495,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,0.000108502274088,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,8.0139419878833e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0001085022522602,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,0.0005146874464116,286.0390319824219,294.1499938964844,292.04998779296875,291.723388671875,294.6068420410156,292.04998779296875,287.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978461941704,1.7305927357824658e-08,0.0010978289647027,-0.0443567372858524,0.0,0.0,0.0,-0.0133920880034565,60.0,8.672414779663086,-0.0,-8.21755747892894e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0001030363564495,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681030273437,0.0,0.0,0.000108502274088,299.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,8.0139419878833e-05,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,0.0001085022522602,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,0.0005146874464116,286.0390319824219,294.1499938964844,292.04998779296875,291.723388671875,294.6068420410156,292.04998779296875,287.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978461941704,1.7305927357824658e-08,0.0010978289647027,-0.0443567372858524,0.0,0.0,0.0,-0.0133920880034565,60.0,8.672414779663086,-0.0,-8.21755747892894e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.0001030468920362,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001085133771994,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,8.014761988306418e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0001085133553715,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0005147401243448,286.0499267578125,294.1499938964844,292.04998779296875,291.723388671875,294.5578308105469,292.04998779296875,287.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979586513713,1.7319047529440468e-08,0.0010979413054883,-0.0443910211324691,0.0,0.0,0.0,-0.0133985942229628,60.0,8.661921501159668,-0.0,-8.219237201956275e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.0001030468920362,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001085133771994,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87762451171875,0.0,0.0,8.014761988306418e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,0.0001085133553715,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0005147401243448,286.0499267578125,294.1499938964844,292.04998779296875,291.723388671875,294.5578308105469,292.04998779296875,287.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979586513713,1.7319047529440468e-08,0.0010979413054883,-0.0443910211324691,0.0,0.0,0.0,-0.0133985942229628,60.0,8.661921501159668,-0.0,-8.219237201956275e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.0001030602506943,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001085274416254,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,8.015800995053723e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001085274197976,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,0.0005148068303242,286.05535888671875,294.1499938964844,292.04998779296875,291.723388671875,294.53399658203125,292.04998779296875,287.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981014929711,1.733568311124145e-08,0.0010980841470882,-0.0444344840943813,0.0,0.0,0.0,-0.0134068438783288,60.0,8.657248497009277,-0.0,-8.221366698535348e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0001030728963087,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0001085407639038,299.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876342773437,0.0,0.0,8.016784704523161e-05,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.000108540742076,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.0005148700438439,286.060791015625,294.1499938964844,292.04998779296875,291.723388671875,294.5101013183594,292.04998779296875,287.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982370004057,1.7351437620050092e-08,0.0010982196545228,-0.0444756485521793,0.0,0.0,0.0,-0.0134146576747298,60.0,8.652533531188965,-0.0,-8.223383929362171e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0001031066349241,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0001085762851289,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,8.019408414838836e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.000108576263301,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0005150385550223,286.0716247558594,294.1499938964844,292.04998779296875,291.723388671875,294.46295166015625,292.04998779296875,287.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098594861105,1.7393457341086105e-08,0.0010985775152221,-0.0445854403078556,0.0,0.0,0.0,-0.0134354820474982,60.0,8.643659591674805,-0.0,-8.228766290585554e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0001031066349241,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8980407714844,0.0,0.0,0.0001085762851289,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,8.019408414838836e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.000108576263301,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8995666503906,0.0,0.0,0.0005150385550223,286.0716247558594,294.1499938964844,292.04998779296875,291.723388671875,294.46295166015625,292.04998779296875,287.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098594861105,1.7393457341086105e-08,0.0010985775152221,-0.0445854403078556,0.0,0.0,0.0,-0.0134354820474982,60.0,8.643659591674805,-0.0,-8.228766290585554e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0001031535502988,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0001086256888811,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,8.023057307582349e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0001086256670532,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,0.0005152728990651,286.0824584960937,294.1499938964844,292.04998779296875,291.723388671875,294.4172668457031,292.04998779296875,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099094748497,1.745190481017289e-08,0.0010990772861987,-0.0447381474077701,0.0,0.0,0.0,-0.013464456424117,60.0,8.635786056518555,-0.0,-8.236255411020468e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0001031535502988,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0001086256888811,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,8.023057307582349e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0001086256670532,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,0.0005152728990651,286.0824584960937,294.1499938964844,292.04998779296875,291.723388671875,294.4172668457031,292.04998779296875,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099094748497,1.745190481017289e-08,0.0010990772861987,-0.0447381474077701,0.0,0.0,0.0,-0.013464456424117,60.0,8.635786056518555,-0.0,-8.236255411020468e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,0.0001032016589306,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,0.000108676351374,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,8.026799332583323e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0001086763295461,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.000515513238497,286.09326171875,294.1499938964844,292.04998779296875,291.723388671875,294.37176513671875,292.04998779296875,287.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099606975913,1.7511837313577416e-08,0.0010995893971994,-0.0448947362601757,0.0,0.0,0.0,-0.0134941656142473,60.0,8.62800407409668,-0.0,-8.243937799079505e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91845703125,0.0,0.0,0.0001032016589306,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91802978515625,0.0,0.0,0.000108676351374,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9176025390625,0.0,0.0,8.026799332583323e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183959960937,0.0,0.0,0.0001086763295461,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9194641113281,0.0,0.0,0.000515513238497,286.09326171875,294.1499938964844,292.04998779296875,291.723388671875,294.37176513671875,292.04998779296875,287.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099606975913,1.7511837313577416e-08,0.0010995893971994,-0.0448947362601757,0.0,0.0,0.0,-0.0134941656142473,60.0,8.62800407409668,-0.0,-8.243937799079505e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0001032626532833,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0001087405762518,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,8.031543256947771e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.0001087405616999,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.0005158178973942,286.10400390625,294.1499938964844,292.04998779296875,291.723388671875,294.3288269042969,292.04998779296875,287.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002566898241,1.75878227537396e-08,0.0011002391111105,-0.0450932569801807,0.0,0.0,0.0,-0.0135318338871002,60.0,8.621283531188965,-0.0,-8.253683603243189e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
