time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979840,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0001032626532833,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,0.0001087405762518,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,8.031543256947771e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9283447265625,0.0,0.0,0.0001087405616999,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.929443359375,0.0,0.0,0.0005158178973942,286.10400390625,294.1499938964844,292.04998779296875,291.723388671875,294.3288269042969,292.04998779296875,287.2398376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002566898241,1.75878227537396e-08,0.0011002391111105,-0.0450932569801807,0.0,0.0,0.0,-0.0135318338871002,60.0,8.621283531188965,-0.0,-8.253683603243189e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0001032910076901,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0001087704367819,299.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,8.03374859970063e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,0.000108770414954,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,0.0005159595166333,286.1094055175781,294.1499938964844,292.04998779296875,291.723388671875,294.306884765625,292.04998779296875,287.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005601845681,1.7623145609491075e-08,0.0011005424894392,-0.0451855398714542,0.0,0.0,0.0,-0.0135493529960513,60.0,8.617790222167969,-0.0,-8.258215444811867e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0001033215448842,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93798828125,0.0,0.0,0.0001088025965145,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,8.036123472265899e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,0.0001088025746867,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393920898437,0.0,0.0,0.0005161120789125,286.1147766113281,294.1499938964844,292.04998779296875,291.723388671875,294.28533935546875,292.04998779296875,287.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100884983316,1.7661195172991032e-08,0.0011008672881871,-0.0452849455177784,0.0,0.0,0.0,-0.0135682122781872,60.0,8.614432334899902,-0.0,-8.263099005034746e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0001033839071169,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.000108868269308,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,8.040974353207275e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0001088682474801,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.0005164236063137,286.1255187988281,294.1499938964844,292.04998779296875,291.723388671875,294.2428894042969,292.04998779296875,287.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.607839584350586,-0.0,-8.273075025044818e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9483642578125,0.0,0.0,0.0001033839071169,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.000108868269308,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,8.040974353207275e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.0001088682474801,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.0005164236063137,286.1255187988281,294.1499938964844,292.04998779296875,291.723388671875,294.2428894042969,292.04998779296875,287.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738885915719038e-08,0.0011015309719368,-0.04548791795969,0.0,0.0,0.0,-0.0136067243292927,60.0,8.607839584350586,-0.0,-8.273075025044818e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0001034451925079,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,0.000108932799776,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,8.045740833040327e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0001089327852241,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0005167297204025,286.13623046875,294.1499938964844,292.04998779296875,291.723388671875,294.20233154296875,292.04998779296875,287.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.78152355090333e-08,0.0011021837126463,-0.0456873774528503,0.0,0.0,0.0,-0.0136445732787251,60.0,8.601317405700684,-0.0,-8.282884778054722e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0001034451925079,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579162597656,0.0,0.0,0.000108932799776,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95751953125,0.0,0.0,8.045740833040327e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,0.0001089327852241,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0005167297204025,286.13623046875,294.1499938964844,292.04998779296875,291.723388671875,294.20233154296875,292.04998779296875,287.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022015241906,1.78152355090333e-08,0.0011021837126463,-0.0456873774528503,0.0,0.0,0.0,-0.0136445732787251,60.0,8.601317405700684,-0.0,-8.282884778054722e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0001035094101098,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0001090004225261,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,8.050735050346702e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0001090004079742,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0005170505610294,286.1469421386719,294.1499938964844,292.04998779296875,291.723388671875,294.1610412597656,292.04998779296875,287.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895242621079888e-08,0.0011028682347387,-0.0458963811397552,0.0,0.0,0.0,-0.0136842373758554,60.0,8.594855308532715,-0.0,-8.293170594697585e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,0.0001035094101098,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.0001090004225261,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674987792969,0.0,0.0,8.050735050346702e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0001090004079742,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0005170505610294,286.1469421386719,294.1499938964844,292.04998779296875,291.723388671875,294.1610412597656,292.04998779296875,287.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028861626982,1.7895242621079888e-08,0.0011028682347387,-0.0458963811397552,0.0,0.0,0.0,-0.0136842373758554,60.0,8.594855308532715,-0.0,-8.293170594697585e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,0.0001035658206092,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,0.0001090598234441,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,8.055122452788055e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0001090598088921,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0005173322861082,286.1576232910156,294.1499938964844,292.04998779296875,291.723388671875,294.1213684082031,292.04998779296875,287.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034864000976,1.796551529764656e-08,0.001103468472138,-0.0460799559950828,0.0,0.0,0.0,-0.0137190716341137,60.0,8.588066101074219,-0.0,-8.302210119381925e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.978271484375,0.0,0.0,0.0001035658206092,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,0.0001090598234441,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,8.055122452788055e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97821044921875,0.0,0.0,0.0001090598088921,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,0.0005173322861082,286.1576232910156,294.1499938964844,292.04998779296875,291.723388671875,294.1213684082031,292.04998779296875,287.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034864000976,1.796551529764656e-08,0.001103468472138,-0.0460799559950828,0.0,0.0,0.0,-0.0137190716341137,60.0,8.588066101074219,-0.0,-8.302210119381925e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,0.0001035954410326,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0001090910227503,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,8.057426748564467e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0001090910009224,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0005174803081899,286.1629333496094,294.1499938964844,292.04998779296875,291.723388671875,294.1013488769531,292.04998779296875,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038013035431,1.8002419110985102e-08,0.0011037833755835,-0.0461763590574264,0.0,0.0,0.0,-0.0137373637408018,60.0,8.584733009338379,-0.0,-8.306959387027747e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882202148437,0.0,0.0,0.000103622151073,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878234863281,0.0,0.0,0.0001091191443265,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,8.059503306867555e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.0001091191224986,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,0.0005176137201488,286.16827392578125,294.1499938964844,292.04998779296875,291.723388671875,294.08160400390625,292.04998779296875,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.8035692050943908e-08,0.0011040678946301,-0.0462632738053798,0.0,0.0,0.0,-0.0137538574635982,60.0,8.581245422363281,-0.0,-8.311242538638909e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0001036718385876,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0001091714657377,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,8.063368295552209e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001091714511858,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0005178619176149,286.1789245605469,294.1499938964844,292.04998779296875,291.723388671875,294.0425720214844,292.04998779296875,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.013784552924335,60.0,8.574076652526855,-0.0,-8.319213407048667e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,0.0001036718385876,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.997802734375,0.0,0.0,0.0001091714657377,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,8.063368295552209e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001091714511858,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0005178619176149,286.1789245605469,294.1499938964844,292.04998779296875,291.723388671875,294.0425720214844,292.04998779296875,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046165600419,1.8097596310440167e-08,0.001104598515667,-0.0464249774813652,0.0,0.0,0.0,-0.013784552924335,60.0,8.574076652526855,-0.0,-8.319213407048667e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0001037107795127,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,0.0001092124730348,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,8.066396549111232e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001092124512069,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.00051805638941,286.1895446777344,294.1499938964844,292.04998779296875,291.723388671875,294.00445556640625,292.04998779296875,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.566286087036133,-0.0,-8.32546191986694e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0001037107795127,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077514648437,0.0,0.0,0.0001092124730348,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,8.066396549111232e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,0.0001092124512069,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.00051805638941,286.1895446777344,294.1499938964844,292.04998779296875,291.723388671875,294.00445556640625,292.04998779296875,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,8.566286087036133,-0.0,-8.32546191986694e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001037446127156,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0001092480961233,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,8.069028262980282e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001092480815714,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0005182254244573,286.2001647949219,294.1499938964844,292.04998779296875,291.723388671875,293.9667053222656,292.04998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824735266844e-08,0.0011053743073716,-0.046661764383316,0.0,0.0,0.0,-0.0138294957578182,60.0,8.558194160461426,-0.0,-8.330893308539089e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001037446127156,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0001092480961233,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,8.069028262980282e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,0.0001092480815714,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,0.0005182254244573,286.2001647949219,294.1499938964844,292.04998779296875,291.723388671875,293.9667053222656,292.04998779296875,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818824735266844e-08,0.0011053743073716,-0.046661764383316,0.0,0.0,0.0,-0.0138294957578182,60.0,8.558194160461426,-0.0,-8.330893308539089e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0001037586553138,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001092628881451,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,8.070120384218171e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001092628735932,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0005182955646887,286.2107238769531,294.1499938964844,292.04998779296875,291.723388671875,293.9302978515625,292.04998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055407812818,1.8205735585752336e-08,0.0011055225040763,-0.0467074513435363,0.0,0.0,0.0,-0.0138381598517298,60.0,8.548833847045898,-0.0,-8.333148571182394e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0001037586553138,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276184082031,0.0,0.0,0.0001092628881451,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,8.070120384218171e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279541015625,0.0,0.0,0.0001092628735932,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289001464844,0.0,0.0,0.0005182955646887,286.2107238769531,294.1499938964844,292.04998779296875,291.723388671875,293.9302978515625,292.04998779296875,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055407812818,1.8205735585752336e-08,0.0011055225040763,-0.0467074513435363,0.0,0.0,0.0,-0.0138381598517298,60.0,8.548833847045898,-0.0,-8.333148571182394e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,0.0001037675683619,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.0,0.0001092722741304,299.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,8.070813782978803e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329284667969,0.0,0.0,0.0001092722595785,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,0.0005183400935493,286.21600341796875,294.1499938964844,292.04998779296875,291.723388671875,293.9120178222656,292.04998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056356597691,1.8216837815998588e-08,0.0011056173825636,-0.0467364490032196,0.0,0.0,0.0,-0.0138436630368232,60.0,8.544260025024414,-0.0,-8.334579604252212e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.000103768928966,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0001092737074941,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0372009277344,0.0,0.0,8.07092001195997e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0378723144531,0.0,0.0,0.0001092736929422,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.038818359375,0.0,0.0,0.0005183469038456,286.22125244140625,294.1499938964844,292.04998779296875,291.723388671875,293.8940124511719,292.04998779296875,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056493967771,1.8218527131352857e-08,0.0011056312359869,-0.0467408634722232,0.0,0.0,0.0,-0.0138444975018501,60.0,8.539239883422852,-0.0,-8.334797030329355e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.000103767029941,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,0.0001092717066057,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,8.07077158242464e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04302978515625,0.0,0.0,0.0001092716920538,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439453125,0.0,0.0,0.0005183374159969,286.22674560546875,294.1499938964844,292.04998779296875,291.723388671875,293.8754272460937,292.04998779296875,287.3119201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056292569264,1.8216153918615425e-08,0.0011056110961362,-0.0467346608638763,0.0,0.0,0.0,-0.0138433203101158,60.0,8.533798217773438,-0.0,-8.334491496952978e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478515625,0.0,0.0,0.0001037648253259,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,0.0001092693855753,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,8.070600597420707e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.0001092693637474,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487060546875,0.0,0.0,0.000518326414749,286.2317810058594,294.1499938964844,292.04998779296875,291.723388671875,293.8583068847656,292.04998779296875,287.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056084185838,1.8213402341871188e-08,0.0011055901413783,-0.0467274710536003,0.0,0.0,0.0,-0.0138419698923826,60.0,8.52877426147461,-0.0,-8.334136225585098e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0001037297333823,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0001092324309865,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,8.067870658123866e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,0.0001092324164346,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.000518151151482,286.24224853515625,294.1499938964844,292.04998779296875,291.723388671875,293.8241271972656,292.04998779296875,287.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.8169663107414635e-08,0.0011052142363041,-0.0466132275760173,0.0,0.0,0.0,-0.0138202775269746,60.0,8.516143798828125,-0.0,-8.32849877951958e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577087402344,0.0,0.0,0.0001037297333823,298.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,0.0001092324309865,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,8.067870658123866e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05767822265625,0.0,0.0,0.0001092324164346,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585632324219,0.0,0.0,0.000518151151482,286.24224853515625,294.1499938964844,292.04998779296875,291.723388671875,293.8241271972656,292.04998779296875,287.32110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052323970943,1.8169663107414635e-08,0.0011052142363041,-0.0466132275760173,0.0,0.0,0.0,-0.0138202775269746,60.0,8.516143798828125,-0.0,-8.32849877951958e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0001036842295434,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,0.0001091845115297,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,8.064331632340327e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,0.0001091844969778,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,0.0005179238505661,286.2526550292969,294.1499938964844,292.04998779296875,291.723388671875,293.79052734375,292.04998779296875,287.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047519510611,1.81129582443873e-08,0.0011047337902709,-0.0464651025831699,0.0,0.0,0.0,-0.0137921888381242,60.0,8.50268268585205,-0.0,-8.321192268567756e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0001036842295434,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0672302246094,0.0,0.0,0.0001091845115297,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,8.064331632340327e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,0.0001091844969778,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,0.0005179238505661,286.2526550292969,294.1499938964844,292.04998779296875,291.723388671875,293.79052734375,292.04998779296875,287.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047519510611,1.81129582443873e-08,0.0011047337902709,-0.0464651025831699,0.0,0.0,0.0,-0.0137921888381242,60.0,8.50268268585205,-0.0,-8.321192268567756e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0001036180110531,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001091147787519,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,8.059181709541008e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001091147642,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0005175930564291,286.2630310058594,294.1499938964844,292.04998779296875,291.723388671875,293.7577209472656,292.04998779296875,287.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040470562875,1.80304393637698e-08,0.0011040290119126,-0.04624954611063,0.0,0.0,0.0,-0.0137512851506471,60.0,8.487770080566406,-0.0,-8.310565391411728e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.0001036180110531,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770568847656,0.0,0.0,0.0001091147787519,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,8.059181709541008e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,0.0001091147642,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0005175930564291,286.2630310058594,294.1499938964844,292.04998779296875,291.723388671875,293.7577209472656,292.04998779296875,287.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040470562875,1.80304393637698e-08,0.0011040290119126,-0.04624954611063,0.0,0.0,0.0,-0.0137512851506471,60.0,8.487770080566406,-0.0,-8.310565391411728e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823059082031,0.0,0.0,0.0001035952445818,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819702148437,0.0,0.0,0.0001090908044716,299.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,8.057410013861954e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.082275390625,0.0,0.0,0.0001090907899197,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831298828125,0.0,0.0,0.0005174793186597,286.2682189941406,294.1499938964844,292.04998779296875,291.723388671875,293.7411193847656,292.04998779296875,287.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038063094019,1.8002063839617222e-08,0.0011037882650271,-0.0461754240095615,0.0,0.0,0.0,-0.0137372277677059,60.0,8.480875968933105,-0.0,-8.306912491207188e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.0001035511741065,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.0001090443984139,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0865478515625,0.0,0.0,8.053983037825674e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0871887207031,0.0,0.0,0.000109044383862,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.0005172592354938,286.2734069824219,294.1499938964844,292.04998779296875,291.723388671875,293.7247314453125,292.04998779296875,287.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033292394131,1.7947142438856645e-08,0.0011033111950382,-0.0460319630801677,0.0,0.0,0.0,-0.013709963299334,60.0,8.473072052001953,-0.0,-8.299846143700051e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.00010344277689,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0001089302459149,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,8.045551658142358e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,0.000108930231363,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.0005167177296243,286.2837219238281,294.1499938964844,292.04998779296875,291.723388671875,293.6925048828125,292.04998779296875,287.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021773098036,1.781206648843181e-08,0.0011021594982594,-0.0456790924072265,0.0,0.0,0.0,-0.0136430161073803,60.0,8.455914497375488,-0.0,-8.282476926524397e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0970458984375,0.0,0.0,0.00010344277689,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967102050781,0.0,0.0,0.0001089302459149,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09637451171875,0.0,0.0,8.045551658142358e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,0.000108930231363,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09783935546875,0.0,0.0,0.0005167177296243,286.2837219238281,294.1499938964844,292.04998779296875,291.723388671875,293.6925048828125,292.04998779296875,287.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021773098036,1.781206648843181e-08,0.0011021594982594,-0.0456790924072265,0.0,0.0,0.0,-0.0136430161073803,60.0,8.455914497375488,-0.0,-8.282476926524397e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0001032919899444,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0001087714626919,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,8.033824269659817e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,0.00010877144814,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0005159645224921,286.29400634765625,294.1499938964844,292.04998779296875,291.723388671875,293.6612243652344,292.04998779296875,287.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005712440237,1.7624177672814767e-08,0.0011005536653101,-0.04518823325634,0.0,0.0,0.0,-0.0135498754680156,60.0,8.435698509216309,-0.0,-8.25834760576072e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0001032919899444,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0001087714626919,299.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,8.033824269659817e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10675048828125,0.0,0.0,0.00010877144814,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0005159645224921,286.29400634765625,294.1499938964844,292.04998779296875,291.723388671875,293.6612243652344,292.04998779296875,287.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005712440237,1.7624177672814767e-08,0.0011005536653101,-0.04518823325634,0.0,0.0,0.0,-0.0135498754680156,60.0,8.435698509216309,-0.0,-8.25834760576072e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0001030830244417,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0001085514159058,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,8.017571235541254e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.0001085514013539,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0005149207427166,286.3041687011719,294.1499938964844,292.04998779296875,291.723388671875,293.63116455078125,292.04998779296875,287.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098349224776,1.7363797510938642e-08,0.001098331878893,-0.0445079356431961,0.0,0.0,0.0,-0.0134208183735609,60.0,8.411089897155762,-0.0,-8.224966308034709e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0001030830244417,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0001085514159058,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,8.017571235541254e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,0.0001085514013539,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,0.0005149207427166,286.3041687011719,294.1499938964844,292.04998779296875,291.723388671875,293.63116455078125,292.04998779296875,287.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098349224776,1.7363797510938642e-08,0.001098331878893,-0.0445079356431961,0.0,0.0,0.0,-0.0134208183735609,60.0,8.411089897155762,-0.0,-8.224966308034709e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
