time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982180,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.000102847960079,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,0.0001083038732758,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,7.999288209248334e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.0001083038587239,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.000513746519573,286.3143005371094,294.1499938964844,292.04998779296875,291.723388671875,293.6015319824219,292.04998779296875,287.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958493221551,1.7070892255333092e-08,0.0010958322091028,-0.0437425822019577,0.0,0.0,0.0,-0.0132756363600492,60.0,8.384486198425293,-0.0,-8.187495126321664e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.000102847960079,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,0.0001083038732758,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1255187988281,0.0,0.0,7.999288209248334e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.0001083038587239,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.126953125,0.0,0.0,0.000513746519573,286.3143005371094,294.1499938964844,292.04998779296875,291.723388671875,293.6015319824219,292.04998779296875,287.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958493221551,1.7070892255333092e-08,0.0010958322091028,-0.0437425822019577,0.0,0.0,0.0,-0.0132756363600492,60.0,8.384486198425293,-0.0,-8.187495126321664e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,0.0001027282778522,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.000108177846414,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,7.989979349076748e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001081778318621,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0005131486686877,286.3193359375,294.1499938964844,292.04998779296875,291.723388671875,293.5868225097656,292.04998779296875,287.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945750400424,1.6921763545951762e-08,0.0010945581598207,-0.0433528907597065,0.0,0.0,0.0,-0.0132017135620117,60.0,8.371169090270996,-0.0,-8.168451159917822e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13580322265625,0.0,0.0,0.0001025766396196,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135498046875,0.0,0.0,0.0001080181609722,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,7.978185021784157e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,0.0001080181464203,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,0.0005123912123963,286.32440185546875,294.1499938964844,292.04998779296875,291.723388671875,293.5721435546875,292.04998779296875,287.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929538402706,1.6732808916231082e-08,0.0010929371928796,-0.0428591035306453,0.0,0.0,0.0,-0.0131080131977796,60.0,8.357207298278809,-0.0,-8.144353103034518e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415710449219,0.0,0.0,0.000102364574559,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412658691406,0.0,0.0,0.0001077948472811,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,7.961691881064326e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415405273437,0.0,0.0,0.0001077948327292,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.142333984375,0.0,0.0,0.0005113318911753,286.3304138183594,294.1499938964844,292.04998779296875,291.723388671875,293.5547180175781,292.04998779296875,287.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906924726441,1.6468568730942934e-08,0.0010906760580837,-0.0421685166656971,0.0,0.0,0.0,-0.0129770096391439,60.0,8.338348388671875,-0.0,-8.110712457209956e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453552246094,0.0,0.0,0.0001021814459818,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0001076020053005,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,7.9474484664388e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,0.0001076019907486,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461181640625,0.0,0.0,0.0005104171577841,286.3343505859375,294.1499938964844,292.04998779296875,291.723388671875,293.5438842773437,292.04998779296875,287.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887407697737,1.6240385036780935e-08,0.0010887245880439,-0.0415721163153648,0.0,0.0,0.0,-0.0128638884052634,60.0,8.321943283081055,-0.0,-8.08171805033453e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0001017569666146,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001071550068445,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,7.914433081168681e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001071549922926,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.00050829682732,286.3442687988281,294.1499938964844,292.04998779296875,291.723388671875,293.51629638671875,292.04998779296875,287.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5711480116920032e-08,0.0010842077899724,-0.0401895493268966,0.0,0.0,0.0,-0.0126017173752188,60.0,8.28297233581543,-0.0,-8.01471102818141e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.15484619140625,0.0,0.0,0.0001017569666146,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001071550068445,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,7.914433081168681e-05,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.0001071549922926,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,0.00050829682732,286.3442687988281,294.1499938964844,292.04998779296875,291.723388671875,293.51629638671875,292.04998779296875,287.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5711480116920032e-08,0.0010842077899724,-0.0401895493268966,0.0,0.0,0.0,-0.0126017173752188,60.0,8.28297233581543,-0.0,-8.01471102818141e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0001012846914818,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001066576805897,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,7.877700409153476e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0001066576660377,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0005059377290308,286.35406494140625,294.1499938964844,292.04998779296875,291.723388671875,293.4893798828125,292.04998779296875,287.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791913373395,1.512302105766139e-08,0.001079176319763,-0.0386510491371154,0.0,0.0,0.0,-0.0123099945485591,60.0,8.240819931030273,-0.0,-7.940487023461176e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0001012846914818,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001066576805897,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636657714844,0.0,0.0,7.877700409153476e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0001066576660377,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650085449219,0.0,0.0,0.0005059377290308,286.35406494140625,294.1499938964844,292.04998779296875,291.723388671875,293.4893798828125,292.04998779296875,287.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791913373395,1.512302105766139e-08,0.001079176319763,-0.0386510491371154,0.0,0.0,0.0,-0.0123099945485591,60.0,8.240819931030273,-0.0,-7.940487023461176e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.0001007664468488,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0001061119401128,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,7.837392331566662e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0001061119255609,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,0.0005033489433117,286.3638000488281,294.1499938964844,292.04998779296875,291.723388671875,293.4631042480469,292.04998779296875,287.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736688273027,1.4477282483937872e-08,0.0010736543918028,-0.036962479352951,0.0,0.0,0.0,-0.0119898729026317,60.0,8.195552825927734,-0.0,-7.859434703050283e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,0.0001007664468488,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1733093261719,0.0,0.0,0.0001061119401128,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730041503906,0.0,0.0,7.837392331566662e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.173583984375,0.0,0.0,0.0001061119255609,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1743469238281,0.0,0.0,0.0005033489433117,286.3638000488281,294.1499938964844,292.04998779296875,291.723388671875,293.4631042480469,292.04998779296875,287.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736688273027,1.4477282483937872e-08,0.0010736543918028,-0.036962479352951,0.0,0.0,0.0,-0.0119898729026317,60.0,8.195552825927734,-0.0,-7.859434703050283e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,0.0001005053418339,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,0.0001058369816746,299.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1777038574219,0.0,0.0,7.817084406269714e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,0.0001058369743986,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17901611328125,0.0,0.0,0.0005020446842536,286.3686828613281,294.1499938964844,292.04998779296875,291.723388671875,293.449951171875,292.04998779296875,287.3981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708870831876,1.4151947169693813e-08,0.0010708729969337,-0.0361116304993629,0.0,0.0,0.0,-0.0118285920470952,60.0,8.172988891601562,-0.0,-7.818756841970753e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,0.000100224991911,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,0.0001055417669704,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.182373046875,0.0,0.0,7.79527981649153e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0001055417524185,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,0.0005006443243473,286.37353515625,294.1499938964844,292.04998779296875,291.723388671875,293.43682861328125,292.04998779296875,287.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678962571546,1.380263459083153e-08,0.0010678824037313,-0.0351979881525039,0.0,0.0,0.0,-0.0116554051637649,60.0,8.149678230285645,-0.0,-7.775198440640453e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,9.963403863366692e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,0.0001049194615916,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,7.74931613705121e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0001049194470397,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,0.0004976923810318,286.38311767578125,294.1499938964844,292.04998779296875,291.723388671875,293.4115600585937,292.04998779296875,287.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066311588261216e-08,0.0010615850333124,-0.0332718193531036,0.0,0.0,0.0,-0.0112903723493218,60.0,8.099017143249512,-0.0,-7.68377788062935e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,9.963403863366692e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,0.0001049194615916,299.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,7.74931613705121e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0001049194470397,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,0.0004976923810318,286.38311767578125,294.1499938964844,292.04998779296875,291.723388671875,293.4115600585937,292.04998779296875,287.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010615980718284,1.3066311588261216e-08,0.0010615850333124,-0.0332718193531036,0.0,0.0,0.0,-0.0112903723493218,60.0,8.099017143249512,-0.0,-7.68377788062935e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,9.903399768518284e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,0.0001042875956045,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,7.702646689722314e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,0.0001042875810526,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,0.0004946950357407,286.3926086425781,294.1499938964844,292.04998779296875,291.723388671875,293.386962890625,292.04998779296875,287.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552052408456,1.2318682074408116e-08,0.0010551929008215,-0.0313156992197036,0.0,0.0,0.0,-0.0109197441488504,60.0,8.046832084655762,-0.0,-7.59150609042081e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013854980469,0.0,0.0,9.903399768518284e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010803222656,0.0,0.0,0.0001042875956045,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,7.702646689722314e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2013244628906,0.0,0.0,0.0001042875810526,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020874023437,0.0,0.0,0.0004946950357407,286.3926086425781,294.1499938964844,292.04998779296875,291.723388671875,293.386962890625,292.04998779296875,287.41326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552052408456,1.2318682074408116e-08,0.0010551929008215,-0.0313156992197036,0.0,0.0,0.0,-0.0109197441488504,60.0,8.046832084655762,-0.0,-7.59150609042081e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,9.842693543760106e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.0001036483226926,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,7.655430090380833e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0001036483081406,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0004916626494377,286.40203857421875,294.1499938964844,292.04998779296875,291.723388671875,293.36279296875,292.04998779296875,287.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562300450407292e-08,0.0010487241670489,-0.0293363202363252,0.0,0.0,0.0,-0.0105447685346007,60.0,7.993708610534668,-0.0,-7.498720577814312e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,9.842693543760106e-05,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.0001036483226926,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,7.655430090380833e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21044921875,0.0,0.0,0.0001036483081406,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,0.0004916626494377,286.40203857421875,294.1499938964844,292.04998779296875,291.723388671875,293.36279296875,292.04998779296875,287.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487356921657,1.1562300450407292e-08,0.0010487241670489,-0.0293363202363252,0.0,0.0,0.0,-0.0105447685346007,60.0,7.993708610534668,-0.0,-7.498720577814312e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.781965491129084e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.0001030088242259,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,7.6081974839326e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.000103008809674,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,0.0004886291571892,286.4114074707031,294.1499938964844,292.04998779296875,291.723388671875,293.3390808105469,292.04998779296875,287.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805654149237398e-08,0.0010422533378005,-0.027355907484889,0.0,0.0,0.0,-0.0101696625351905,60.0,7.940011978149414,-0.0,-7.406472946058784e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21954345703125,0.0,0.0,9.781965491129084e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.0001030088242259,299.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189636230469,0.0,0.0,7.6081974839326e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.000103008809674,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22021484375,0.0,0.0,0.0004886291571892,286.4114074707031,294.1499938964844,292.04998779296875,291.723388671875,293.3390808105469,292.04998779296875,287.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422640480101,1.0805654149237398e-08,0.0010422533378005,-0.027355907484889,0.0,0.0,0.0,-0.0101696625351905,60.0,7.940011978149414,-0.0,-7.406472946058784e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.751544712344185e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0001026884783641,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2234802246094,0.0,0.0,7.584536797367036e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239990234375,0.0,0.0,0.0001026884638122,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,0.0004871095588896,286.41607666015625,294.1499938964844,292.04998779296875,291.723388671875,293.3273010253906,292.04998779296875,287.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390199022367,1.0426623120451952e-08,0.0010390094248577,-0.0263637322932481,0.0,0.0,0.0,-0.0099817467853426,60.0,7.912905216217041,-0.0,-7.360477383144828e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2285461425781,0.0,0.0,9.721647802507503e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.228271484375,0.0,0.0,0.0001023736476781,299.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,7.561283564427868e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.228515625,0.0,0.0,0.0001023736331262,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2292175292969,0.0,0.0,0.0004856161540374,286.4207458496094,294.1499938964844,292.04998779296875,291.723388671875,293.31561279296875,292.04998779296875,287.431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358360596001,1.0054125532121816e-08,0.0010358260478824,-0.0253885798156261,0.0,0.0,0.0,-0.0097970925271511,60.0,7.885910987854004,-0.0,-7.315414052300184e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2346496582031,0.0,0.0,9.682434756541625e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2343444824219,0.0,0.0,0.0001019607225316,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,7.530784932896495e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345886230469,0.0,0.0,0.0001019607079797,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.00048365740804,286.4270324707031,294.1499938964844,292.04998779296875,291.723388671875,293.3000793457031,292.04998779296875,287.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316602420061,9.565567005154207e-09,0.0010316506959497,-0.0241094827651977,0.0,0.0,0.0,-0.00955490488559,60.0,7.849883556365967,-0.0,-7.256518586018501e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374572753906,0.0,0.0,9.665187099017204e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2371826171875,0.0,0.0,0.0001017790928017,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2369079589844,0.0,0.0,7.517369522247463e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2374267578125,0.0,0.0,0.0001017790855257,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,0.000482795847347,286.429931640625,294.1499938964844,292.04998779296875,291.723388671875,293.29315185546875,292.04998779296875,287.4373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298221604898,9.350669571972505e-09,0.0010298128472641,-0.0235468260943889,0.0,0.0,0.0,-0.0094483690336346,60.0,7.833692073822021,-0.0,-7.23068893648815e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.610390407033265e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0001012020584312,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,7.474749872926623e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.0001012020438793,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0004800586320925,286.4390869140625,294.1499938964844,292.04998779296875,291.723388671875,293.2708435058594,292.04998779296875,287.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667935702533214e-09,0.001023971941322,-0.0217591039836406,0.0,0.0,0.0,-0.0091098947450518,60.0,7.782329559326172,-0.0,-7.148931757683388e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.610390407033265e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,0.0001012020584312,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,7.474749872926623e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.0001012020438793,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469787597656,0.0,0.0,0.0004800586320925,286.4390869140625,294.1499938964844,292.04998779296875,291.723388671875,293.2708435058594,292.04998779296875,287.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239805560559,8.667935702533214e-09,0.001023971941322,-0.0217591039836406,0.0,0.0,0.0,-0.0091098947450518,60.0,7.782329559326172,-0.0,-7.148931757683388e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.558840974932536e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0001006592210615,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,7.434656436089426e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.0001006592065095,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.000477483641589,286.4481201171875,294.1499938964844,292.04998779296875,291.723388671875,293.2493591308594,292.04998779296875,287.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025675235501241e-09,0.0010184800485149,-0.0200771708041429,0.0,0.0,0.0,-0.0087914988398551,60.0,7.733054161071777,-0.0,-7.072444674349755e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.558840974932536e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2548522949219,0.0,0.0,0.0001006592210615,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,7.434656436089426e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25506591796875,0.0,0.0,0.0001006592065095,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557678222656,0.0,0.0,0.000477483641589,286.4481201171875,294.1499938964844,292.04998779296875,291.723388671875,293.2493591308594,292.04998779296875,287.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184880811721,8.025675235501241e-09,0.0010184800485149,-0.0200771708041429,0.0,0.0,0.0,-0.0087914988398551,60.0,7.733054161071777,-0.0,-7.072444674349755e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.509469236945732e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0001001393102342,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,7.39625611458905e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0001001393029582,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26446533203125,0.0,0.0,0.0004750174412038,286.4570617675781,294.1499938964844,292.04998779296875,291.723388671875,293.2284545898437,292.04998779296875,287.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410550395547942e-09,0.0010132209863513,-0.0184661410748958,0.0,0.0,0.0,-0.0084865586832165,60.0,7.6855788230896,-0.0,-6.999574253541141e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2638244628906,0.0,0.0,9.509469236945732e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635498046875,0.0,0.0,0.0001001393102342,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,7.39625611458905e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0001001393029582,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26446533203125,0.0,0.0,0.0004750174412038,286.4570617675781,294.1499938964844,292.04998779296875,291.723388671875,293.2284545898437,292.04998779296875,287.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132283205166,7.410550395547942e-09,0.0010132209863513,-0.0184661410748958,0.0,0.0,0.0,-0.0084865586832165,60.0,7.6855788230896,-0.0,-6.999574253541141e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,9.484526526648553e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26788330078125,0.0,0.0,9.987665544031188e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,7.376856228802353e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.987664088839664e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.268798828125,0.0,0.0,0.0004737715062219,286.4615478515625,294.1499938964844,292.04998779296875,291.723388671875,293.218017578125,292.04998779296875,287.45819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105716064572,7.099786536457486e-09,0.0010105645051226,-0.0176521874964237,0.0,0.0,0.0,-0.0083325039595365,60.0,7.661832332611084,-0.0,-6.962903142948562e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27252197265625,0.0,0.0,9.46127183851786e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,9.963176853489132e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,7.358768925769255e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,9.963175398297608e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27313232421875,0.0,0.0,0.0004726098850369,286.46600341796875,294.1499938964844,292.04998779296875,291.723388671875,293.2076110839844,292.04998779296875,287.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.8100538541671085e-09,0.0010080855572596,-0.0168932881206274,0.0,0.0,0.0,-0.0081888642162084,60.0,7.638185024261475,-0.0,-6.928800644345756e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,9.419913840247318e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,9.919624426402152e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,7.326601189561188e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,9.91962369880639e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0004705439496319,286.474853515625,294.1499938964844,292.04998779296875,291.723388671875,293.1874389648437,292.04998779296875,287.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294770482639933e-09,0.0010036784224212,-0.0155435325577855,0.0,0.0,0.0,-0.0079334108158946,60.0,7.594879627227783,-0.0,-6.868356905442853e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,9.419913840247318e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808837890625,0.0,0.0,9.919624426402152e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806091308594,0.0,0.0,7.326601189561188e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2810974121094,0.0,0.0,9.91962369880639e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,0.0004705439496319,286.474853515625,294.1499938964844,292.04998779296875,291.723388671875,293.1874389648437,292.04998779296875,287.467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036847088485,6.294770482639933e-09,0.0010036784224212,-0.0155435325577855,0.0,0.0,0.0,-0.0079334108158946,60.0,7.594879627227783,-0.0,-6.868356905442853e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,9.381725976709276e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,9.87941093626432e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,7.296899275388569e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,9.879409481072798e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0004686363681685,286.4836120605469,294.1499938964844,292.04998779296875,291.723388671875,293.1678771972656,292.04998779296875,287.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.8189866258828715e-09,0.0009996107546612,-0.0142971668392419,0.0,0.0,0.0,-0.007697548251599,60.0,7.554646015167236,-0.0,-6.81278109482264e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896728515625,0.0,0.0,9.381725976709276e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894287109375,0.0,0.0,9.87941093626432e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2891845703125,0.0,0.0,7.296899275388569e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2896423339844,0.0,0.0,9.879409481072798e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0004686363681685,286.4836120605469,294.1499938964844,292.04998779296875,291.723388671875,293.1678771972656,292.04998779296875,287.4728698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996165754273,5.8189866258828715e-09,0.0009996107546612,-0.0142971668392419,0.0,0.0,0.0,-0.007697548251599,60.0,7.554646015167236,-0.0,-6.81278109482264e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,9.346501610707492e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,9.842318104347214e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,7.269503112183884e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.842317376751451e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,0.0004668768960982,286.4923095703125,294.1499938964844,292.04998779296875,291.723388671875,293.14874267578125,292.04998779296875,287.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958638111129,5.3801376687090405e-09,0.0009958584560081,-0.0131474966183304,0.0,0.0,0.0,-0.0074799936264753,60.0,7.516661167144775,-0.0,-6.761719362202713e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
