time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984520,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2981872558594,0.0,0.0,9.346501610707492e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2979431152344,0.0,0.0,9.842318104347214e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,7.269503112183884e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.842317376751451e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,0.0004668768960982,286.4923095703125,294.1499938964844,292.04998779296875,291.723388671875,293.14874267578125,292.04998779296875,287.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958638111129,5.3801376687090405e-09,0.0009958584560081,-0.0131474966183304,0.0,0.0,0.0,-0.0074799936264753,60.0,7.516661167144775,-0.0,-6.761719362202713e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,9.315012721344829e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,9.809158655116336e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,7.245011511258781e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,9.809157927520572e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0004653039504773,286.5009765625,294.1499938964844,292.04998779296875,291.723388671875,293.1300048828125,292.04998779296875,287.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987820378943297e-09,0.000992503715679,-0.0121196852996945,0.0,0.0,0.0,-0.0072855046018958,60.0,7.481042861938477,-0.0,-6.71623396897303e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,9.315012721344829e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.306396484375,0.0,0.0,9.809158655116336e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30615234375,0.0,0.0,7.245011511258781e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066101074219,0.0,0.0,9.809157927520572e-05,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0004653039504773,286.5009765625,294.1499938964844,292.04998779296875,291.723388671875,293.1300048828125,292.04998779296875,287.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925087215378,4.987820378943297e-09,0.000992503715679,-0.0121196852996945,0.0,0.0,0.0,-0.0072855046018958,60.0,7.481042861938477,-0.0,-6.71623396897303e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3108825683594,0.0,0.0,9.298681106884032e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,9.791960474103688e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,7.23230914445594e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.791959746507928e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114624023437,0.0,0.0,0.0004644881410058,286.5052795410156,294.1499938964844,292.04998779296875,291.723388671875,293.12066650390625,292.04998779296875,287.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990767031908,4.784344032060517e-09,0.0009907622588798,-0.0115865943953394,0.0,0.0,0.0,-0.007184624671936,60.0,7.463108539581299,-0.0,-6.692703635735597e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150939941406,0.0,0.0,9.28491645026952e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,9.777466038940474e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3146057128906,0.0,0.0,7.22160330042243e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,9.777465311344712e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,0.0004638005921151,286.5096130371094,294.1499938964844,292.04998779296875,291.723388671875,293.1112976074219,292.04998779296875,287.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893017122521,4.612857207320076e-09,0.0009892970556393,-0.0111373038962483,0.0,0.0,0.0,-0.0070996177382767,60.0,7.44551420211792,-0.0,-6.672904362403642e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215026855469,0.0,0.0,9.266229608329012e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212585449219,0.0,0.0,9.757787483977154e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,7.207068847492337e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,9.757786756381392e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.000462867115857,286.5161437988281,294.1499938964844,292.04998779296875,291.723388671875,293.0972595214844,292.04998779296875,287.49468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873091476038,4.380035445450403e-09,0.0009873047238215,-0.0105273090302944,0.0,0.0,0.0,-0.0069841905497014,60.0,7.42094612121582,-0.0,-6.646070715987662e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235168457031,0.0,0.0,9.261763625545429e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,9.753084304975346e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,7.203595305327326e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,9.753083577379584e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,0.0004626440349966,286.5181884765625,294.1499938964844,292.04998779296875,291.723388671875,293.0930480957031,292.04998779296875,287.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868328925222,4.324394620169869e-09,0.0009868285851553,-0.0103815281763672,0.0,0.0,0.0,-0.0069566047750413,60.0,7.414501667022705,-0.0,-6.639666594310256e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,9.242977102985606e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,9.733301703818142e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,7.188983727246523e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,9.73330097622238e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0004617056401912,286.5267028808594,294.1499938964844,292.04998779296875,291.723388671875,293.0754089355469,292.04998779296875,287.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090339622564443e-09,0.0009848275221884,-0.0097682867199182,0.0,0.0,0.0,-0.0068405750207602,60.0,7.387704372406006,-0.0,-6.612757630364285e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318786621094,0.0,0.0,9.242977102985606e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,9.733301703818142e-05,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313903808594,0.0,0.0,7.188983727246523e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,9.73330097622238e-05,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,0.0004617056401912,286.5267028808594,294.1499938964844,292.04998779296875,291.723388671875,293.0754089355469,292.04998779296875,287.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848315967246,4.090339622564443e-09,0.0009848275221884,-0.0097682867199182,0.0,0.0,0.0,-0.0068405750207602,60.0,7.387704372406006,-0.0,-6.612757630364285e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,9.223433153238147e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.712720930110665e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.173782796598971e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.71271947491914e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0004607293521985,286.5352478027344,294.1499938964844,292.04998779296875,291.723388671875,293.05767822265625,292.04998779296875,287.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846844176536024e-09,0.0009827448520809,-0.0091303000226616,0.0,0.0,0.0,-0.0067198616452515,60.0,7.360169887542725,-0.0,-6.584821932165141e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402404785156,0.0,0.0,9.223433153238147e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399963378906,0.0,0.0,9.712720930110665e-05,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397521972656,0.0,0.0,7.173782796598971e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,9.71271947491914e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,0.0004607293521985,286.5352478027344,294.1499938964844,292.04998779296875,291.723388671875,293.05767822265625,292.04998779296875,287.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827486937865,3.846844176536024e-09,0.0009827448520809,-0.0091303000226616,0.0,0.0,0.0,-0.0067198616452515,60.0,7.360169887542725,-0.0,-6.584821932165141e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,9.212845179717988e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.701571252662688e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,7.165547867771238e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,9.701570525066928e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0004602004773914,286.5436706542969,294.1499938964844,292.04998779296875,291.723388671875,293.04071044921875,292.04998779296875,287.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981620629318,3.7149310294637404e-09,0.0009816169040277,-0.0087846675887703,0.0,0.0,0.0,-0.0066544669680297,60.0,7.339248180389404,-0.0,-6.569712240889204e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485412597656,0.0,0.0,9.212845179717988e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.701571252662688e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,7.165547867771238e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,9.701570525066928e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34912109375,0.0,0.0,0.0004602004773914,286.5436706542969,294.1499938964844,292.04998779296875,291.723388671875,293.04071044921875,292.04998779296875,287.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981620629318,3.7149310294637404e-09,0.0009816169040277,-0.0087846675887703,0.0,0.0,0.0,-0.0066544669680297,60.0,7.339248180389404,-0.0,-6.569712240889204e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35272216796875,0.0,0.0,9.205434616887942e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524780273437,0.0,0.0,9.693767788121475e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35223388671875,0.0,0.0,7.159783854149282e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.693766332929954e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.353271484375,0.0,0.0,0.0004598303057719,286.54791259765625,294.1499938964844,292.04998779296875,291.723388671875,293.0321350097656,292.04998779296875,287.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808307513594,3.6226046606913075e-09,0.0009808271424844,-0.008542756550014,0.0,0.0,0.0,-0.0066086952574551,60.0,7.327857971191406,-0.0,-6.559147891493923e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568725585937,0.0,0.0,9.201416105497628e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35662841796875,0.0,0.0,9.689536091173068e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563842773437,0.0,0.0,7.15665883035399e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568115234375,0.0,0.0,9.689535363577306e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.357421875,0.0,0.0,0.0004596295766532,286.5521240234375,294.1499938964844,292.04998779296875,291.723388671875,293.023681640625,292.04998779296875,287.51885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804039727896,3.572542484064911e-09,0.0009804003639146,-0.0084115825593471,0.0,0.0,0.0,-0.0065838838927447,60.0,7.317738056182861,-0.0,-6.553422338129168e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,9.196429164148868e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,9.68428430496715e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,7.152780017349869e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,9.684282849775629e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0004593804478645,286.560546875,294.1499938964844,292.04998779296875,291.723388671875,293.00714111328125,292.0501403808594,287.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798707906156,3.510402413198221e-09,0.000979867298156,-0.0082487650215625,0.0,0.0,0.0,-0.0065530696883797,60.0,7.300866603851318,-0.0,-6.54631975294251e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,9.196429164148868e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,9.68428430496715e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,7.152780017349869e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,9.684282849775629e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0004593804478645,286.560546875,294.1499938964844,292.04998779296875,291.723388671875,293.00714111328125,292.0501403808594,287.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798707906156,3.510402413198221e-09,0.000979867298156,-0.0082487650215625,0.0,0.0,0.0,-0.0065530696883797,60.0,7.300866603851318,-0.0,-6.54631975294251e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,9.194915037369356e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,9.682690142653884e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,7.151602039812133e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,9.68268941505812e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,0.000459304836113,286.56890869140625,294.1499938964844,292.04998779296875,291.723388671875,292.9910583496094,292.0505065917969,287.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797097882255,3.491542388545099e-09,0.0009797062957659,-0.0081993481144309,0.0,0.0,0.0,-0.0065437210723757,60.0,7.288228511810303,-0.0,-6.544164676824948e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734130859375,0.0,0.0,9.194915037369356e-05,298.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3731689453125,0.0,0.0,9.682690142653884e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729553222656,0.0,0.0,7.151602039812133e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,9.68268941505812e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739318847656,0.0,0.0,0.000459304836113,286.56890869140625,294.1499938964844,292.04998779296875,291.723388671875,292.9910583496094,292.0505065917969,287.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797097882255,3.491542388545099e-09,0.0009797062957659,-0.0081993481144309,0.0,0.0,0.0,-0.0065437210723757,60.0,7.288228511810303,-0.0,-6.544164676824948e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,9.19447629712522e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,9.682228119345382e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,7.151260797400028e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,9.68222739174962e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,0.0004592829209286,286.5772705078125,294.1499938964844,292.0510559082031,291.7244567871094,292.9748840332031,292.0506286621094,287.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.4860736519704e-09,0.0009796592639759,-0.0081850187852978,0.0,0.0,0.0,-0.0065410090610384,60.0,7.274677276611328,-0.0,-6.543540109760215e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38165283203125,0.0,0.0,9.19447629712522e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,9.682228119345382e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,7.151260797400028e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,9.68222739174962e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,0.0004592829209286,286.5772705078125,294.1499938964844,292.0510559082031,291.7244567871094,292.9748840332031,292.0506286621094,287.53570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796627564355,3.4860736519704e-09,0.0009796592639759,-0.0081850187852978,0.0,0.0,0.0,-0.0065410090610384,60.0,7.274677276611328,-0.0,-6.543540109760215e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,9.197741019306704e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,9.685665281722322e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,7.153800106607378e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.0,9.68566455412656e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39044189453125,0.0,0.0,0.0004594459896907,286.58563232421875,294.1499938964844,292.05419921875,291.7275695800781,292.9590759277344,292.0509338378906,287.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800103725865,3.5267386788717663e-09,0.0009800067637115,-0.0082915695384144,0.0,0.0,0.0,-0.0065611670725047,60.0,7.266758918762207,-0.0,-6.548187059252086e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,9.197741019306704e-05,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,9.685665281722322e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38946533203125,0.0,0.0,7.153800106607378e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.0,9.68566455412656e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39044189453125,0.0,0.0,0.0004594459896907,286.58563232421875,294.1499938964844,292.05419921875,291.7275695800781,292.9590759277344,292.0509338378906,287.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800103725865,3.5267386788717663e-09,0.0009800067637115,-0.0082915695384144,0.0,0.0,0.0,-0.0065611670725047,60.0,7.266758918762207,-0.0,-6.548187059252086e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940124511719,0.0,0.0,9.200589556712656e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,9.68866515904665e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,7.156015635700896e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,9.688664431450889e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0004595882783178,286.5897827148437,294.1499938964844,292.0565185546875,291.7298278808594,292.951416015625,292.0514221191406,287.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803146822378,3.5622278460323287e-09,0.0009803111897781,-0.0083845574408769,0.0,0.0,0.0,-0.0065787653438746,60.0,7.265790939331055,-0.0,-6.552243547730542e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39813232421875,0.0,0.0,9.203302033711223e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3979187011719,0.0,0.0,9.691521700005978e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.397705078125,0.0,0.0,7.15812566340901e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,9.691520972410216e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3986511230469,0.0,0.0,0.0004597238148562,286.5939636230469,294.1499938964844,292.0592956542969,291.73260498046875,292.9436950683594,292.0518798828125,287.5468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806044399738,3.596028586017041e-09,0.0009806008310988,-0.0084731206297874,0.0,0.0,0.0,-0.0065955254249274,60.0,7.264511108398437,-0.0,-6.55610818967034e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,9.20941383810714e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,9.697958012111484e-05,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,7.162879046518356e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,9.697956556919962e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,0.0004600290849339,286.6009521484375,294.1499938964844,292.06500244140625,291.7382507324219,292.9310302734375,292.0531616210937,287.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812542703002,3.672166792867415e-09,0.0009812506614252,-0.0086726183071732,0.0,0.0,0.0,-0.0066332635469734,60.0,7.265833854675293,-0.0,-6.564818022525287e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,9.210586722474544e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,9.699192742118612e-05,299.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,7.163791451603174e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,9.69919201452285e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,0.0004600877000484,286.6022644042969,294.1499938964844,292.06622314453125,291.7394714355469,292.9286193847656,292.05340576171875,287.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813788346946,3.686780436495951e-09,0.0009813752258196,-0.0087109087035059,0.0,0.0,0.0,-0.0066405059769749,60.0,7.266086578369141,-0.0,-6.566490640125269e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,9.220479114446788e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,9.709609730634838e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,7.171485049184412e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,9.709609003039076e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,0.0004605818248819,286.6105651855469,294.1499938964844,292.0749206542969,291.74810791015625,292.9142150878906,292.0565795898437,287.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982433091849,3.8100180788092075e-09,0.0009824292501434,-0.0090338112786412,0.0,0.0,0.0,-0.0067016016691923,60.0,7.274476528167725,-0.0,-6.580602018857462e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4145812988281,0.0,0.0,9.220479114446788e-05,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,9.709609730634838e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,7.171485049184412e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,9.709609003039076e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,0.0004605818248819,286.6105651855469,294.1499938964844,292.0749206542969,291.74810791015625,292.9142150878906,292.0565795898437,287.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982433091849,3.8100180788092075e-09,0.0009824292501434,-0.0090338112786412,0.0,0.0,0.0,-0.0067016016691923,60.0,7.274476528167725,-0.0,-6.580602018857462e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,9.231271542375909e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.720974776428191e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,7.179879321483895e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,9.720974048832431e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0004611209151335,286.61883544921875,294.1499938964844,292.0852355957031,291.7583312988281,292.900146484375,292.0607604980469,287.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835825767368,3.94447718932156e-09,0.0009835786186158,-0.0093861129134893,0.0,0.0,0.0,-0.0067682568915188,60.0,7.285387992858887,-0.0,-6.596016532967043e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227905273437,0.0,0.0,9.231271542375909e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,9.720974776428191e-05,299.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42236328125,0.0,0.0,7.179879321483895e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,9.720974048832431e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233093261719,0.0,0.0,0.0004611209151335,286.61883544921875,294.1499938964844,292.0852355957031,291.7583312988281,292.900146484375,292.0607604980469,287.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835825767368,3.94447718932156e-09,0.0009835786186158,-0.0093861129134893,0.0,0.0,0.0,-0.0067682568915188,60.0,7.285387992858887,-0.0,-6.596016532967043e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,9.243506792699918e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,9.733859042171388e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,7.189395546447486e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,9.733858314575627e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,0.000461732095573,286.6271057128906,294.1499938964844,292.0971069335937,291.7701110839844,292.8863830566406,292.0657043457031,287.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848859626799,4.096910366513384e-09,0.0009848818881437,-0.0097855040803551,0.0,0.0,0.0,-0.0068438234739005,60.0,7.299444198608398,-0.0,-6.613512937292398e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,9.243506792699918e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,9.733859042171388e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,7.189395546447486e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,9.733858314575627e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314880371094,0.0,0.0,0.000461732095573,286.6271057128906,294.1499938964844,292.0971069335937,291.7701110839844,292.8863830566406,292.0657043457031,287.56884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848859626799,4.096910366513384e-09,0.0009848818881437,-0.0097855040803551,0.0,0.0,0.0,-0.0068438234739005,60.0,7.299444198608398,-0.0,-6.613512937292398e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.250560106011108e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43487548828125,0.0,0.0,9.741286339703949e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346923828125,0.0,0.0,7.19488161848858e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.43505859375,0.0,0.0,9.741285612108186e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,0.0004620844265446,286.6312561035156,294.1499938964844,292.10357666015625,291.7765197753906,292.8798217773437,292.069091796875,287.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856385877355,4.184783630734046e-09,0.000985634396784,-0.0100157400593161,0.0,0.0,0.0,-0.0068873916752636,60.0,7.309126377105713,-0.0,-6.623609039024815e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,9.25750719034113e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389953613281,0.0,0.0,9.748602315085007e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,7.200284744612873e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,9.748600859893486e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,0.0004624314606189,286.6353759765625,294.1499938964844,292.1103820800781,291.78326416015625,292.8731689453125,292.07232666015625,287.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863794548437,4.271334841376984e-09,0.0009863751474767,-0.0102425087243318,0.0,0.0,0.0,-0.006930302362889,60.0,7.318485260009766,-0.0,-6.633561611124605e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,9.272486931877212e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,9.764376591192558e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,7.211935735540465e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,9.764375863596796e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,0.0004631797492038,286.64361572265625,294.1499938964844,292.125,291.7977600097656,292.8603820800781,292.08026123046875,287.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879742283374,4.4579628877272626e-09,0.0009879696881398,-0.0107314828783273,0.0,0.0,0.0,-0.0070228152908384,60.0,7.340431213378906,-0.0,-6.655047002368519e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,9.272486931877212e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,9.764376591192558e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,7.211935735540465e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473571777344,0.0,0.0,9.764375863596796e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,0.0004631797492038,286.64361572265625,294.1499938964844,292.125,291.7977600097656,292.8603820800781,292.08026123046875,287.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879742283374,4.4579628877272626e-09,0.0009879696881398,-0.0107314828783273,0.0,0.0,0.0,-0.0070228152908384,60.0,7.340431213378906,-0.0,-6.655047002368519e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,9.2886300990358e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45538330078125,0.0,0.0,9.781376866158098e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,7.224491855595261e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,9.781375410966577e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,0.0004639861290343,286.65185546875,294.1499938964844,292.1408386230469,291.8134460449219,292.8482971191406,292.0906677246094,287.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896942647174,4.659087338154677e-09,0.0009896896081045,-0.0112584289163351,0.0,0.0,0.0,-0.0071225217543542,60.0,7.366940021514893,-0.0,-6.678239827806466e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555969238281,0.0,0.0,9.2886300990358e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45538330078125,0.0,0.0,9.781376866158098e-05,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,7.224491855595261e-05,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,9.781375410966577e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4560852050781,0.0,0.0,0.0004639861290343,286.65185546875,294.1499938964844,292.1408386230469,291.8134460449219,292.8482971191406,292.0906677246094,287.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896942647174,4.659087338154677e-09,0.0009896896081045,-0.0112584289163351,0.0,0.0,0.0,-0.0071225217543542,60.0,7.366940021514893,-0.0,-6.678239827806466e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
