time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986860,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,9.304931882070376e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,9.79854230536148e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,7.237170211737975e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,9.798541577765718e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,0.0004648004251066,286.6600952148437,294.1499938964844,292.15777587890625,291.83026123046875,292.8363647460937,292.1014099121094,287.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991430832073,4.862176883335678e-09,0.0009914259426295,-0.0117905130609869,0.0,0.0,0.0,-0.0072232005186378,60.0,7.394163131713867,-0.0,-6.701699817313056e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4638061523437,0.0,0.0,9.304931882070376e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,9.79854230536148e-05,299.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634094238281,0.0,0.0,7.237170211737975e-05,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637756347656,0.0,0.0,9.798541577765718e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642639160156,0.0,0.0,0.0004648004251066,286.6600952148437,294.1499938964844,292.15777587890625,291.83026123046875,292.8363647460937,292.1014099121094,287.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991430832073,4.862176883335678e-09,0.0009914259426295,-0.0117905130609869,0.0,0.0,0.0,-0.0072232005186378,60.0,7.394163131713867,-0.0,-6.701699817313056e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,9.322453115601093e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,9.816993406275289e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,7.250798807945102e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,9.816992678679526e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0004656756645999,286.6683044433594,294.1499938964844,292.1757202148437,291.8480529785156,292.8251342773437,292.1151428222656,287.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932981338351,5.080474263507995e-09,0.000993293011561,-0.0123624308034777,0.0,0.0,0.0,-0.0073314220644533,60.0,7.425644397735596,-0.0,-6.726963164283006e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.47198486328125,0.0,0.0,9.322453115601093e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718017578125,0.0,0.0,9.816993406275289e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,7.250798807945102e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,9.816992678679526e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0004656756645999,286.6683044433594,294.1499938964844,292.1757202148437,291.8480529785156,292.8251342773437,292.1151428222656,287.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932981338351,5.080474263507995e-09,0.000993293011561,-0.0123624308034777,0.0,0.0,0.0,-0.0073314220644533,60.0,7.425644397735596,-0.0,-6.726963164283006e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761047363281,0.0,0.0,9.331030742032452e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47589111328125,0.0,0.0,9.826025780057536e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757080078125,0.0,0.0,7.257469405885786e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.826025052461772e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,0.0004661041311919,286.67242431640625,294.1499938964844,292.1850280761719,291.8572998046875,292.8196716308594,292.1221008300781,287.5987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942128090187,5.187336782341845e-09,0.0009942076867446,-0.0126423956826329,0.0,0.0,0.0,-0.0073844026774168,60.0,7.44194746017456,-0.0,-6.739347213624569e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,9.339977259514852e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,9.83544741757214e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47979736328125,0.0,0.0,7.264428131747991e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48016357421875,0.0,0.0,9.83544668997638e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48065185546875,0.0,0.0,0.0004665510205086,286.676513671875,294.1499938964844,292.1945495605469,291.8667297363281,292.8145751953125,292.1301574707031,287.6014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951654355973,5.298800065389741e-09,0.0009951601969078,-0.0129344100132584,0.0,0.0,0.0,-0.0074396566487848,60.0,7.459660530090332,-0.0,-6.752276959787197e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877319335937,0.0,0.0,9.35630887397565e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,9.852644870989025e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,7.277130498550832e-05,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877014160156,0.0,0.0,9.852644143393265e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,0.0004673668299801,286.6840515136719,294.1499938964844,292.21258544921875,291.8846130371094,292.8051147460937,292.1446228027344,287.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996905262582,5.502267974577535e-09,0.0009968997910618,-0.0134674552828073,0.0,0.0,0.0,-0.0075405235402286,60.0,7.491870880126953,-0.0,-6.775910321721312e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,9.357732051284984e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4881896972656,0.0,0.0,9.854143718257546e-05,298.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,7.27823717170395e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,9.854142990661784e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48883056640625,0.0,0.0,0.0004674379015341,286.6847229003906,294.1499938964844,292.2142028808594,291.8861999511719,292.8042907714844,292.1458740234375,287.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997056835331,5.5199960158347494e-09,0.0009970512473955,-0.0135138984769582,0.0,0.0,0.0,-0.0075493115000426,60.0,7.494671821594238,-0.0,-6.777971606197752e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.376807429362088e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,9.874231182038784e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961853027344,0.0,0.0,7.293074304470792e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965515136719,0.0,0.0,9.874230454443024e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0004683907900471,286.6929016113281,294.1499938964844,292.2345275878906,291.9063720703125,292.7947692871094,292.1640930175781,287.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990892140194,5.7576561296457385e-09,0.0009990835096687,-0.0141365025192499,0.0,0.0,0.0,-0.0076671298593282,60.0,7.533039093017578,-0.0,-6.80563374544363e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49658203125,0.0,0.0,9.376807429362088e-05,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49639892578125,0.0,0.0,9.874231182038784e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961853027344,0.0,0.0,7.293074304470792e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965515136719,0.0,0.0,9.874230454443024e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,0.0004683907900471,286.6929016113281,294.1499938964844,292.2345275878906,291.9063720703125,292.7947692871094,292.1640930175781,287.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990892140194,5.7576561296457385e-09,0.0009990835096687,-0.0141365025192499,0.0,0.0,0.0,-0.0076671298593282,60.0,7.533039093017578,-0.0,-6.80563374544363e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,9.395324741490184e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,9.893730748444796e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,7.307476334972307e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,9.893730020849034e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0004693157388828,286.7011108398437,294.1499938964844,292.25543212890625,291.9270935058594,292.78546142578125,292.18218994140625,287.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010615224018,5.988353368735488e-09,0.0010010555852204,-0.0147408507764339,0.0,0.0,0.0,-0.007781493011862,60.0,7.571505546569824,-0.0,-6.832539156675922e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,9.395324741490184e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,9.893730748444796e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50439453125,0.0,0.0,7.307476334972307e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047607421875,0.0,0.0,9.893730020849034e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052185058594,0.0,0.0,0.0004693157388828,286.7011108398437,294.1499938964844,292.25543212890625,291.9270935058594,292.78546142578125,292.18218994140625,287.61767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010615224018,5.988353368735488e-09,0.0010010555852204,-0.0147408507764339,0.0,0.0,0.0,-0.007781493011862,60.0,7.571505546569824,-0.0,-6.832539156675922e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,9.416215470992027e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,9.91572960629128e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,7.32372427592054e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,9.915728878695518e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0004703592858277,286.70928955078125,294.1499938964844,292.2768249511719,291.94830322265625,292.7765197753906,292.2017822265625,287.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032898280769,6.248630501914931e-09,0.0010032835416495,-0.0154226664453744,0.0,0.0,0.0,-0.0079105356708168,60.0,7.61259651184082,-0.0,-6.862957491193812e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129699707031,0.0,0.0,9.416215470992027e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.0,9.91572960629128e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126037597656,0.0,0.0,7.32372427592054e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,9.915728878695518e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,0.0004703592858277,286.70928955078125,294.1499938964844,292.2768249511719,291.94830322265625,292.7765197753906,292.2017822265625,287.6230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032898280769,6.248630501914931e-09,0.0010032835416495,-0.0154226664453744,0.0,0.0,0.0,-0.0079105356708168,60.0,7.61259651184082,-0.0,-6.862957491193812e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170593261719,0.0,0.0,9.42581900744699e-05,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,9.925842459779231e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,7.331193774007261e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5170288085937,0.0,0.0,9.925841732183473e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5175170898437,0.0,0.0,0.0004708390042651,286.71337890625,294.1499938964844,292.28765869140625,291.95904541015625,292.7723083496094,292.21197509765625,287.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043124202638,6.368272575940637e-09,0.0010043061338365,-0.0157360732555389,0.0,0.0,0.0,-0.0079698450863361,60.0,7.633610725402832,-0.0,-6.876962288515642e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,9.435765241505578e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209655761719,0.0,0.0,9.936316928360613e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,7.338930299738422e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,9.93631620076485e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0004713358648587,286.71746826171875,294.1499938964844,292.298583984375,291.9698791503906,292.7683410644531,292.2227478027344,287.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053706355392,6.492197002216926e-09,0.0010053641162812,-0.0160606931895017,0.0,0.0,0.0,-0.0080312713980674,60.0,7.655267715454102,-0.0,-6.891484360949107e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,9.45520368986763e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291748046875,0.0,0.0,9.956785652320832e-05,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,7.354048284469172e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,9.95678492472507e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,0.0004723068268503,286.72564697265625,294.1499938964844,292.3205871582031,291.99169921875,292.7607421875,292.2447204589844,287.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074422461912,6.734368174221572e-09,0.0010074356105178,-0.0166950412094593,0.0,0.0,0.0,-0.0081513291224837,60.0,7.699023723602295,-0.0,-6.919906070379511e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52935791015625,0.0,0.0,9.45520368986763e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291748046875,0.0,0.0,9.956785652320832e-05,298.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52899169921875,0.0,0.0,7.354048284469172e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5293273925781,0.0,0.0,9.95678492472507e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52978515625,0.0,0.0,0.0004723068268503,286.72564697265625,294.1499938964844,292.3205871582031,291.99169921875,292.7607421875,292.2447204589844,287.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074422461912,6.734368174221572e-09,0.0010074356105178,-0.0166950412094593,0.0,0.0,0.0,-0.0081513291224837,60.0,7.699023723602295,-0.0,-6.919906070379511e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,9.47335865930654e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.537353515625,0.0,0.0,9.97590395854786e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,7.36816946300678e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,9.9759032309521e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379638671875,0.0,0.0,0.0004732137313112,286.7337951660156,294.1499938964844,292.3427734375,292.0137023925781,292.7538146972656,292.26739501953125,287.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093766031786,6.960563236901862e-09,0.0010093696182593,-0.0172875244170427,0.0,0.0,0.0,-0.0082634631544351,60.0,7.742902755737305,-0.0,-6.946505948235426e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375366210937,0.0,0.0,9.47335865930654e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.537353515625,0.0,0.0,9.97590395854786e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5372009277344,0.0,0.0,7.36816946300678e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5375061035156,0.0,0.0,9.9759032309521e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379638671875,0.0,0.0,0.0004732137313112,286.7337951660156,294.1499938964844,292.3427734375,292.0137023925781,292.7538146972656,292.26739501953125,287.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093766031786,6.960563236901862e-09,0.0010093696182593,-0.0172875244170427,0.0,0.0,0.0,-0.0082634631544351,60.0,7.742902755737305,-0.0,-6.946505948235426e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,9.491227683611214e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,9.994721040129662e-05,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,7.382067269645631e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,9.9947203125339e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,0.0004741063166875,286.741943359375,294.1499938964844,292.364990234375,292.0357360839844,292.7470092773437,292.2900390625,287.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112824384123,7.183192707316266e-09,0.0010112753370776,-0.0178706496953964,0.0,0.0,0.0,-0.0083738397806882,60.0,7.786655902862549,-0.0,-6.972736343868746e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,9.491227683611214e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,9.994721040129662e-05,298.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5453796386719,0.0,0.0,7.382067269645631e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,9.9947203125339e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,0.0004741063166875,286.741943359375,294.1499938964844,292.364990234375,292.0357360839844,292.7470092773437,292.2900390625,287.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112824384123,7.183192707316266e-09,0.0010112753370776,-0.0178706496953964,0.0,0.0,0.0,-0.0083738397806882,60.0,7.786655902862549,-0.0,-6.972736343868746e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,9.506140486337245e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,0.0001001042473944,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,7.393665873678401e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,0.0001001042401185,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,0.000474851229228,286.75006103515625,294.1499938964844,292.3871765136719,292.0577392578125,292.74102783203125,292.313232421875,287.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128695284947,7.3689809809707185e-09,0.0010128621943295,-0.0183572676032781,0.0,0.0,0.0,-0.0084659345448017,60.0,7.829216957092285,-0.0,-6.994663692694304e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,9.506140486337245e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,0.0001001042473944,298.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,7.393665873678401e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,0.0001001042401185,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5543212890625,0.0,0.0,0.000474851229228,286.75006103515625,294.1499938964844,292.3871765136719,292.0577392578125,292.74102783203125,292.313232421875,287.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128695284947,7.3689809809707185e-09,0.0010128621943295,-0.0183572676032781,0.0,0.0,0.0,-0.0084659345448017,60.0,7.829216957092285,-0.0,-6.994663692694304e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5580139160156,0.0,0.0,9.514496923657134e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5578308105469,0.0,0.0,0.0001001922501018,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55767822265625,0.0,0.0,7.400165486615151e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579833984375,0.0,0.0,0.0001001922355499,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.55841064453125,0.0,0.0,0.0004752686654683,286.754150390625,294.1499938964844,292.3982238769531,292.06866455078125,292.73797607421875,292.3247985839844,287.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137612698599,7.473097696220066e-09,0.0010137538192793,-0.0186299625784158,0.0,0.0,0.0,-0.0085175558924674,60.0,7.851000785827637,-0.0,-7.006966740163989e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621032714844,0.0,0.0,9.520653111394496e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619201660156,0.0,0.0,0.0001002570788841,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.561767578125,0.0,0.0,7.404953794321045e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0001002570716082,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5625,0.0,0.0,0.0004755761765409,286.7582092285156,294.1499938964844,292.4092102050781,292.0795593261719,292.7353210449219,292.33642578125,287.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144164552912,7.549798120010111e-09,0.0010144090047106,-0.0188308507204055,0.0,0.0,0.0,-0.0085555762052536,60.0,7.871552467346191,-0.0,-7.016037528728702e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702514648437,0.0,0.0,9.533135744277388e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,0.0001003885190584,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,7.41466210456565e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,0.0001003885117825,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,0.0004761996970046,286.76629638671875,294.1499938964844,292.4309387207031,292.10113525390625,292.7301940917969,292.35943603515625,287.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157482465729,7.705314608585923e-09,0.0010157405631616,-0.0192381553351879,0.0,0.0,0.0,-0.0086326813325285,60.0,7.912609577178955,-0.0,-7.034446269926775e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702514648437,0.0,0.0,9.533135744277388e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,0.0001003885190584,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,7.41466210456565e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702209472656,0.0,0.0,0.0001003885117825,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,0.0004761996970046,286.76629638671875,294.1499938964844,292.4309387207031,292.10113525390625,292.7301940917969,292.35943603515625,287.6609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157482465729,7.705314608585923e-09,0.0010157405631616,-0.0192381553351879,0.0,0.0,0.0,-0.0086326813325285,60.0,7.912609577178955,-0.0,-7.034446269926775e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,9.543985652271658e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0001005027734208,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,7.42310076020658e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0001005027661449,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0004767416685353,286.7744140625,294.1499938964844,292.45233154296875,292.1223449707031,292.72528076171875,292.382568359375,287.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840487370458504e-09,0.0010168941225856,-0.0195921771228313,0.0,0.0,0.0,-0.0086996806785464,60.0,7.952774047851562,-0.0,-7.050466876989958e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,9.543985652271658e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782470703125,0.0,0.0,0.0001005027734208,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,7.42310076020658e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783996582031,0.0,0.0,0.0001005027661449,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788269042969,0.0,0.0,0.0004767416685353,286.7744140625,294.1499938964844,292.45233154296875,292.1223449707031,292.72528076171875,292.382568359375,287.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169019224122,7.840487370458504e-09,0.0010168941225856,-0.0195921771228313,0.0,0.0,0.0,-0.0086996806785464,60.0,7.952774047851562,-0.0,-7.050466876989958e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,9.55242503550835e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,0.0001005916492431,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,7.429665129166096e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0001005916419671,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0004771632375195,286.7825012207031,294.1499938964844,292.4732360839844,292.14306640625,292.72088623046875,292.4052429199219,287.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178016964346,7.945633484496284e-09,0.0010177937801927,-0.0198675505816936,0.0,0.0,0.0,-0.0087518095970153,60.0,7.990681648254394,-0.0,-7.062941165258962e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865783691406,0.0,0.0,9.55242503550835e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,0.0001005916492431,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58624267578125,0.0,0.0,7.429665129166096e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0001005916419671,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0004771632375195,286.7825012207031,294.1499938964844,292.4732360839844,292.14306640625,292.72088623046875,292.4052429199219,287.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178016964346,7.945633484496284e-09,0.0010177937801927,-0.0198675505816936,0.0,0.0,0.0,-0.0087518095970153,60.0,7.990681648254394,-0.0,-7.062941165258962e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,9.558064630255104e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0001006510356091,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,7.434051804011688e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,0.0001006510283332,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0004774449625983,286.79052734375,294.1499938964844,292.4935607910156,292.1632385253906,292.71710205078125,292.4272766113281,287.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184021666646,8.015897279278761e-09,0.0010183942504227,-0.0200515668839216,0.0,0.0,0.0,-0.0087866401299834,60.0,8.02560043334961,-0.0,-7.071283647519523e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,9.558064630255104e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59454345703125,0.0,0.0,0.0001006510356091,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943908691406,0.0,0.0,7.434051804011688e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,0.0001006510283332,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,0.0004774449625983,286.79052734375,294.1499938964844,292.4935607910156,292.1632385253906,292.71710205078125,292.4272766113281,287.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184021666646,8.015897279278761e-09,0.0010183942504227,-0.0200515668839216,0.0,0.0,0.0,-0.0087866401299834,60.0,8.02560043334961,-0.0,-7.071283647519523e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987854003906,0.0,0.0,9.56073054112494e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,0.0001006791062536,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,7.436124724335968e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987548828125,0.0,0.0,0.0001006790989777,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5991516113281,0.0,0.0,0.0004775781417265,286.7945556640625,294.1499938964844,292.50347900390625,292.1730651855469,292.7152099609375,292.4382629394531,287.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186862200498,8.049107158569768e-09,0.0010186781873926,-0.0201385393738746,0.0,0.0,0.0,-0.0088031031191349,60.0,8.04289722442627,-0.0,-7.075227870245726e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,9.562058403389528e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026611328125,0.0,0.0,0.0001006930906441,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,7.437157910317183e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6028137207031,0.0,0.0,0.0001006930833682,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60321044921875,0.0,0.0,0.0004776444693561,286.798583984375,294.1499938964844,292.5132141113281,292.1827087402344,292.71356201171875,292.4488830566406,287.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188270825892,8.065653922528782e-09,0.001018819049932,-0.0201818719506263,0.0,0.0,0.0,-0.0088113024830818,60.0,8.058712005615234,-0.0,-7.077193941995574e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109313964844,0.0,0.0,9.563947969581932e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0001007129903882,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,7.438627653755248e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0001007129831123,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,0.0004777388530783,286.8065795898437,294.1499938964844,292.53204345703125,292.2013854980469,292.7104797363281,292.46978759765625,287.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190312750637,8.089192427007674e-09,0.0010190231259912,-0.020243514329195,0.0,0.0,0.0,-0.0088229868561029,60.0,8.0888090133667,-0.0,-7.079990638203526e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109313964844,0.0,0.0,9.563947969581932e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6107788085937,0.0,0.0,0.0001007129903882,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,7.438627653755248e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61090087890625,0.0,0.0,0.0001007129831123,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112976074219,0.0,0.0,0.0004777388530783,286.8065795898437,294.1499938964844,292.53204345703125,292.2013854980469,292.7104797363281,292.46978759765625,287.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190312750637,8.089192427007674e-09,0.0010190231259912,-0.020243514329195,0.0,0.0,0.0,-0.0088229868561029,60.0,8.0888090133667,-0.0,-7.079990638203526e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,9.5628849521745e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,0.0001007017926895,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,7.437800377374515e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0001007017854135,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.0004776857385877,286.8145751953125,294.1499938964844,292.54998779296875,292.2191772460937,292.707763671875,292.48980712890625,287.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189160238951,8.075941693164168e-09,0.0010189079912379,-0.02020881511271,0.0,0.0,0.0,-0.0088164079934358,60.0,8.11567211151123,-0.0,-7.078416075501083e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
