time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989200,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190185546875,0.0,0.0,9.5628849521745e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6188659667969,0.0,0.0,0.0001007017926895,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,7.437800377374515e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,0.0001007017854135,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.619384765625,0.0,0.0,0.0004776857385877,286.8145751953125,294.1499938964844,292.54998779296875,292.2191772460937,292.707763671875,292.48980712890625,287.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189160238951,8.075941693164168e-09,0.0010189079912379,-0.02020881511271,0.0,0.0,0.0,-0.0088164079934358,60.0,8.11567211151123,-0.0,-7.078416075501083e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,9.56149015109986e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269226074219,0.0,0.0,0.000100687109807,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,7.43671553209424e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.000100687102531,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.0004776160931214,286.8225402832031,294.1499938964844,292.5673522949219,292.2356262207031,292.70526123046875,292.5094299316406,287.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187688749283,8.058564482382735e-09,0.0010187608422711,-0.0201633051037788,0.0,0.0,0.0,-0.0088078007102012,60.0,8.14082145690918,-0.0,-7.076351238310964e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,9.56149015109986e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269226074219,0.0,0.0,0.000100687109807,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.62677001953125,0.0,0.0,7.43671553209424e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6270751953125,0.0,0.0,0.000100687102531,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274719238281,0.0,0.0,0.0004776160931214,286.8225402832031,294.1499938964844,292.5673522949219,292.2356262207031,292.70526123046875,292.5094299316406,287.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187688749283,8.058564482382735e-09,0.0010187608422711,-0.0201633051037788,0.0,0.0,0.0,-0.0088078007102012,60.0,8.14082145690918,-0.0,-7.076351238310964e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,9.561139449942856e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0001006834136205,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347961425781,0.0,0.0,7.436442683683708e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,0.0001006834063446,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,0.0004775985726155,286.8304443359375,294.1499938964844,292.58447265625,292.2503967285156,292.7037658691406,292.5277404785156,287.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187297593802,8.054191091844132e-09,0.001018721726723,-0.0201518535614013,0.0,0.0,0.0,-0.0088056242093443,60.0,8.159296989440918,-0.0,-7.075831831571122e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,9.561139449942856e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,0.0001006834136205,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347961425781,0.0,0.0,7.436442683683708e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63507080078125,0.0,0.0,0.0001006834063446,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354675292969,0.0,0.0,0.0004775985726155,286.8304443359375,294.1499938964844,292.58447265625,292.2503967285156,292.7037658691406,292.5277404785156,287.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187297593802,8.054191091844132e-09,0.001018721726723,-0.0201518535614013,0.0,0.0,0.0,-0.0088056242093443,60.0,8.159296989440918,-0.0,-7.075831831571122e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,9.560375474393368e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.63897705078125,0.0,0.0,0.0001006753664114,298.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,7.435848965542391e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390991210937,0.0,0.0,0.0001006753664114,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6394958496094,0.0,0.0,0.0004775604174938,286.8344116210937,294.1499938964844,292.59295654296875,292.2571716308594,292.70281982421875,292.5372619628906,287.707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186500148847,8.044674260077045e-09,0.0010186419822275,-0.0201269295066595,0.0,0.0,0.0,-0.0088009145110845,60.0,8.170345306396484,-0.0,-7.074701358078529e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,9.560303442412987e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429748535156,0.0,0.0,0.0001006746097118,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,7.435792940668762e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,0.0001006746024359,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,0.0004775568086188,286.8383483886719,294.1499938964844,292.6014404296875,292.2635498046875,292.7020263671875,292.5464782714844,287.7105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186417493969,8.043777199873148e-09,0.0010186336003243,-0.0201245788484811,0.0,0.0,0.0,-0.0088004665449261,60.0,8.179530143737793,-0.0,-7.074594776668165e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,9.560440958011895e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0001006760576274,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,7.43589989724569e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0001006760576274,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0004775637062266,286.84625244140625,294.1499938964844,292.6182556152344,292.2752380371094,292.7006225585937,292.56475830078125,287.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.04548694333107e-09,0.0010186473373323,-0.020129058510065,0.0,0.0,0.0,-0.0088013093918561,60.0,8.196891784667969,-0.0,-7.074797991890591e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6511535644531,0.0,0.0,9.560440958011895e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0001006760576274,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,7.43589989724569e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.651123046875,0.0,0.0,0.0001006760576274,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6514892578125,0.0,0.0,0.0004775637062266,286.84625244140625,294.1499938964844,292.6182556152344,292.2752380371094,292.7006225585937,292.56475830078125,287.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186553699895,8.04548694333107e-09,0.0010186473373323,-0.020129058510065,0.0,0.0,0.0,-0.0088013093918561,60.0,8.196891784667969,-0.0,-7.074797991890591e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591491699219,0.0,0.0,9.561199840391056e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.0001006840466288,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,7.4364899774082e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591186523437,0.0,0.0,0.0001006840393529,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,0.00047760157031,286.8541259765625,294.1499938964844,292.635009765625,292.2854919433594,292.6994323730469,292.5826721191406,287.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.212249755859375,-0.0,-7.075919938870356e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591491699219,0.0,0.0,9.561199840391056e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.0001006840466288,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6588439941406,0.0,0.0,7.4364899774082e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591186523437,0.0,0.0,0.0001006840393529,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,0.00047760157031,286.8541259765625,294.1499938964844,292.635009765625,292.2854919433594,292.6994323730469,292.5826721191406,287.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187358129769,8.054931832646162e-09,0.0010187277803197,-0.0201537925750017,0.0,0.0,0.0,-0.0088059902191162,60.0,8.212249755859375,-0.0,-7.075919938870356e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,9.563228377373888e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0001007054161163,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,7.438068132614717e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0001007054088404,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,0.0004777029389515,286.8619384765625,294.1499938964844,292.6517028808594,292.2944641113281,292.69927978515625,292.6000671386719,287.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080211166827667e-09,0.001018944196403,-0.0202199965715408,0.0,0.0,0.0,-0.0088185230270028,60.0,8.22231388092041,-0.0,-7.078923403014414e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,9.563228377373888e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0001007054161163,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66680908203125,0.0,0.0,7.438068132614717e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6670837402344,0.0,0.0,0.0001007054088404,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674499511719,0.0,0.0,0.0004777029389515,286.8619384765625,294.1499938964844,292.6517028808594,292.2944641113281,292.69927978515625,292.6000671386719,287.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189522290602,8.080211166827667e-09,0.001018944196403,-0.0202199965715408,0.0,0.0,0.0,-0.0088185230270028,60.0,8.22231388092041,-0.0,-7.078923403014414e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,9.5647519628983e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,0.0001007214523269,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,7.439252658514306e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,0.000100721445051,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,0.0004777790163643,286.8697814941406,294.1499938964844,292.6684265136719,292.3022155761719,292.6988525390625,292.6175842285156,287.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.0991844342293e-09,0.0010191060137003,-0.0202696863561868,0.0,0.0,0.0,-0.0088279265910387,60.0,8.233869552612305,-0.0,-7.081177955114981e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,9.5647519628983e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,0.0001007214523269,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,7.439252658514306e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,0.000100721445051,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6753845214844,0.0,0.0,0.0004777790163643,286.8697814941406,294.1499938964844,292.6684265136719,292.3022155761719,292.6988525390625,292.6175842285156,287.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191140463575,8.0991844342293e-09,0.0010191060137003,-0.0202696863561868,0.0,0.0,0.0,-0.0088279265910387,60.0,8.233869552612305,-0.0,-7.081177955114981e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,9.565995424054564e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67889404296875,0.0,0.0,0.0001007345490506,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6787414550781,0.0,0.0,7.440219633281231e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.67901611328125,0.0,0.0,0.0001007345417747,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0004778411239385,286.8736877441406,294.1499938964844,292.6767883300781,292.3056640625,292.6988220214844,292.6262512207031,287.7358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247691147,8.11467604222571e-09,0.0010192395420745,-0.0203102566301822,0.0,0.0,0.0,-0.008835612796247,60.0,8.23832893371582,-0.0,-7.083019681886071e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,9.567295637680218e-05,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,0.0001007482351269,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827087402344,0.0,0.0,7.441230991389602e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001007482278509,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,0.0004779060836881,286.8775634765625,294.1499938964844,292.6851806640625,292.308837890625,292.69879150390625,292.6349182128906,287.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193864582106,8.130873752065781e-09,0.0010193783091381,-0.0203526746481657,0.0,0.0,0.0,-0.0088436435908079,60.0,8.242552757263184,-0.0,-7.084944542157245e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,9.570182737661526e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,0.0001007786413538,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,7.44347635190934e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,0.0001007786340778,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.000478050293168,286.8853759765625,294.1499938964844,292.7019958496094,292.314453125,292.698974609375,292.6522216796875,287.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.250024795532227,-0.0,-7.089221298883785e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,9.570182737661526e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,0.0001007786413538,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,7.44347635190934e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,0.0001007786340778,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.000478050293168,286.8853759765625,294.1499938964844,292.7019958496094,292.314453125,292.698974609375,292.6522216796875,287.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196930961683,8.166842313528377e-09,0.0010196849470958,-0.0204468723386526,0.0,0.0,0.0,-0.0088614700362086,60.0,8.250024795532227,-0.0,-7.089221298883785e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,9.573675197316334e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0001008154213195,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,7.446193194482476e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,0.0001008154140436,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,0.0004782247706316,286.89312744140625,294.1499938964844,292.7189636230469,292.3191223144531,292.6995544433594,292.6695251464844,287.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.25532341003418,-0.0,-7.094396181628326e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988525390625,0.0,0.0,9.573675197316334e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0001008154213195,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,7.446193194482476e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6988220214844,0.0,0.0,0.0001008154140436,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991577148437,0.0,0.0,0.0004782247706316,286.89312744140625,294.1499938964844,292.7189636230469,292.3191223144531,292.6995544433594,292.6695251464844,287.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200653923675,8.210356838844746e-09,0.0010200571268796,-0.0205608289688825,0.0,0.0,0.0,-0.0088830422610044,60.0,8.25532341003418,-0.0,-7.094396181628326e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,9.577420860296117e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,0.0001008548570098,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,7.449105760315433e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0001008548570098,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0004784118500538,286.90087890625,294.1499938964844,292.736083984375,292.32293701171875,292.7002868652344,292.6868591308594,287.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.259742736816406,-0.0,-7.09994765202282e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,9.577420860296117e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,0.0001008548570098,298.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064819335937,0.0,0.0,7.449105760315433e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,0.0001008548570098,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7070617675781,0.0,0.0,0.0004784118500538,286.90087890625,294.1499938964844,292.736083984375,292.32293701171875,292.7002868652344,292.6868591308594,287.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204642312601,8.257015515766852e-09,0.0010204559657722,-0.0206830203533172,0.0,0.0,0.0,-0.0089061725884675,60.0,8.259742736816406,-0.0,-7.09994765202282e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146301269531,0.0,0.0,9.581697668181732e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0001008998951874,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,7.452432328136638e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.0001008998951874,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0004786255012731,286.9085998535156,294.1499938964844,292.75341796875,292.3260192871094,292.70147705078125,292.704345703125,287.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.26234245300293,-0.0,-7.106289956482216e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146301269531,0.0,0.0,9.581697668181732e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144775390625,0.0,0.0,0.0001008998951874,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71435546875,0.0,0.0,7.452432328136638e-05,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.714599609375,0.0,0.0,0.0001008998951874,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,0.0004786255012731,286.9085998535156,294.1499938964844,292.75341796875,292.3260192871094,292.70147705078125,292.704345703125,287.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310300891878342e-09,0.0010209117317572,-0.0208225641399621,0.0,0.0,0.0,-0.0089325886219739,60.0,8.26234245300293,-0.0,-7.106289956482216e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,9.58392265602015e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7184143066406,0.0,0.0,0.0001009233310469,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7182922363281,0.0,0.0,7.45416255085729e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,0.0001009233237709,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7188720703125,0.0,0.0,0.0004787366488017,286.9124450683594,294.1499938964844,292.7621765136719,292.3273010253906,292.7021789550781,292.713134765625,287.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211577173322,8.338020940357183e-09,0.0010211494518443,-0.020895155146718,0.0,0.0,0.0,-0.0089463340118527,60.0,8.263324737548828,-0.0,-7.10959042748982e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,9.586235682945698e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,0.000100947683677,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72222900390625,0.0,0.0,7.455961895175278e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72247314453125,0.0,0.0,0.0001009476764011,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,0.0004788521910086,286.9162902832031,294.1499938964844,292.7710266113281,292.32843017578125,292.7029113769531,292.7219543457031,287.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214041685685,8.366837889184353e-09,0.0010213957866653,-0.0209706202149391,0.0,0.0,0.0,-0.0089606195688247,60.0,8.26402473449707,-0.0,-7.113023059446277e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,9.591046546120197e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0001009983534459,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,7.459703920176253e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001009983461699,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,0.0004790925304405,286.92401123046875,294.1499938964844,292.7889099121094,292.3302917480469,292.7046203613281,292.73974609375,287.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.264874458312988,-0.0,-7.120164013940666e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,9.591046546120197e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.730224609375,0.0,0.0,0.0001009983534459,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7301025390625,0.0,0.0,7.459703920176253e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001009983461699,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,0.0004790925304405,286.92401123046875,294.1499938964844,292.7889099121094,292.3302917480469,292.7046203613281,292.73974609375,287.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219160467386,8.426779274373075e-09,0.0010219076648354,-0.0211275946348905,0.0,0.0,0.0,-0.0089903324842453,60.0,8.264874458312988,-0.0,-7.120164013940666e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381896972656,0.0,0.0,9.596196468919516e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,0.000101052581158,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,7.463709334842861e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381896972656,0.0,0.0,0.000101052573882,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,0.0004793497500941,286.9316711425781,294.1499938964844,292.80712890625,292.3316650390625,292.7066650390625,292.7578125,287.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.264660835266113,-0.0,-7.127812295948388e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381896972656,0.0,0.0,9.596196468919516e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,0.000101052581158,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,7.463709334842861e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381896972656,0.0,0.0,0.000101052573882,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,0.0004793497500941,286.9316711425781,294.1499938964844,292.80712890625,292.3316650390625,292.7066650390625,292.7578125,287.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224647121503,8.490937730698533e-09,0.0010224562138319,-0.0212956070899963,0.0,0.0,0.0,-0.0090221380814909,60.0,8.264660835266113,-0.0,-7.127812295948388e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460327148437,0.0,0.0,9.601569036021829e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,0.0001011091590044,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,7.467887917300686e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,0.0001011091517284,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0004796181456185,286.9393310546875,294.1499938964844,292.82574462890625,292.3326721191406,292.7090148925781,292.7761535644531,287.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.263718605041504,-0.0,-7.13579595412739e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460327148437,0.0,0.0,9.601569036021829e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,0.0001011091590044,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,7.467887917300686e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460021972656,0.0,0.0,0.0001011091517284,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.746337890625,0.0,0.0,0.0004796181456185,286.9393310546875,294.1499938964844,292.82574462890625,292.3326721191406,292.7090148925781,292.7761535644531,287.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230372427031,8.557876185477653e-09,0.0010230286279693,-0.0214708968997001,0.0,0.0,0.0,-0.0090553220361471,60.0,8.263718605041504,-0.0,-7.13579595412739e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,9.607123502064496e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0001011676431517,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,7.472207653336227e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,0.0001011676358757,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.754150390625,0.0,0.0,0.0004798955924343,286.94696044921875,294.1499938964844,292.84478759765625,292.3334045410156,292.7116394042969,292.7947998046875,287.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.26225757598877,-0.0,-7.144053171259658e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,9.607123502064496e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75372314453125,0.0,0.0,0.0001011676431517,298.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75360107421875,0.0,0.0,7.472207653336227e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,0.0001011676358757,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.754150390625,0.0,0.0,0.0004798955924343,286.94696044921875,294.1499938964844,292.84478759765625,292.3334045410156,292.7116394042969,292.7947998046875,287.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236288653686,8.62707150162123e-09,0.0010236202506348,-0.0216520987451076,0.0,0.0,0.0,-0.0090896254405379,60.0,8.26225757598877,-0.0,-7.144053171259658e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,9.60998295340687e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0001011977583402,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75750732421875,0.0,0.0,7.474431913578883e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7577514648437,0.0,0.0,0.0001011977510643,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.758056640625,0.0,0.0,0.0004800384340342,286.9507751464844,294.1499938964844,292.8544616699219,292.33367919921875,292.7131042480469,292.8043212890625,287.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239338735118,8.662699890749082e-09,0.001023925258778,-0.0217453949153423,0.0,0.0,0.0,-0.009107288904488,60.0,8.261296272277832,-0.0,-7.148306480075918e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616577148437,0.0,0.0,9.612872236175464e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76153564453125,0.0,0.0,0.000101228186395,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,7.476679456885904e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,0.000101228179119,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.761962890625,0.0,0.0,0.0004801827599294,286.95458984375,294.1499938964844,292.8642883300781,292.3339233398437,292.7146301269531,292.8139343261719,287.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242419084534,8.698699538456367e-09,0.0010242331773042,-0.02183966524899,0.0,0.0,0.0,-0.0091251358389854,60.0,8.260259628295898,-0.0,-7.152605974170001e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,9.618717740522698e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,0.0001012897409964,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,7.481226202799007e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694396972656,0.0,0.0,0.0001012897337204,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.0,0.0004804747586604,286.9621887207031,294.1499938964844,292.8843078613281,292.3343811035156,292.7178039550781,292.83331298828125,287.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.258054733276367,-0.0,-7.161306569969383e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694702148437,0.0,0.0,9.618717740522698e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76934814453125,0.0,0.0,0.0001012897409964,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691955566406,0.0,0.0,7.481226202799007e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694396972656,0.0,0.0,0.0001012897337204,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.0,0.0004804747586604,286.9621887207031,294.1499938964844,292.8843078613281,292.3343811035156,292.7178039550781,292.83331298828125,287.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248643811792,8.771524839801259e-09,0.00102485565003,-0.0220303665846586,0.0,0.0,0.0,-0.0091612376272678,60.0,8.258054733276367,-0.0,-7.161306569969383e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
