time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991540,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772521972656,0.0,0.0,9.62491540121846e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,0.0001013550063362,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,7.486046524718404e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,0.0001013549990602,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0004807843652088,286.96978759765625,294.1499938964844,292.90484619140625,292.3348083496094,292.72137451171875,292.8532409667969,287.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.25572681427002,-0.0,-7.17053794119238e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772521972656,0.0,0.0,9.62491540121846e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7771301269531,0.0,0.0,0.0001013550063362,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,7.486046524718404e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,0.0001013549990602,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0004807843652088,286.96978759765625,294.1499938964844,292.90484619140625,292.3348083496094,292.72137451171875,292.8532409667969,287.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255246888846,8.848742183431568e-09,0.0010255158413201,-0.0222325641661882,0.0,0.0,0.0,-0.0091995168477296,60.0,8.25572681427002,-0.0,-7.17053794119238e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,9.6318923169747e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.784912109375,0.0,0.0,0.0001014284716802,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,7.491472933907062e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0001014284716802,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,0.0004811328544747,286.97735595703125,294.1499938964844,292.9259948730469,292.3353576660156,292.72509765625,292.8733825683594,287.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.253738403320312,-0.0,-7.180936734130229e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850341796875,0.0,0.0,9.6318923169747e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.784912109375,0.0,0.0,0.0001014284716802,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,7.491472933907062e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0001014284716802,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7853088378906,0.0,0.0,0.0004811328544747,286.97735595703125,294.1499938964844,292.9259948730469,292.3353576660156,292.72509765625,292.8733825683594,287.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.935663764475521e-09,0.0010262585710734,-0.0224601719528436,0.0,0.0,0.0,-0.0092426054179668,60.0,8.253738403320312,-0.0,-7.180936734130229e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,9.64098289841786e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,0.0001015242014545,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,7.498542981920764e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,0.0001015241941786,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,0.0004815869615413,286.98492431640625,294.1499938964844,292.9477844238281,292.3360595703125,292.729248046875,292.8943786621094,287.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.252988815307617,-0.0,-7.194498152784945e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,9.64098289841786e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,0.0001015242014545,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79254150390625,0.0,0.0,7.498542981920764e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,0.0001015241941786,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,0.0004815869615413,286.98492431640625,294.1499938964844,292.9477844238281,292.3360595703125,292.729248046875,292.8943786621094,287.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272363433614,9.048923388377261e-09,0.0010272272629663,-0.022756740450859,0.0,0.0,0.0,-0.0092987539246678,60.0,8.252988815307617,-0.0,-7.194498152784945e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,9.6457741165068e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965393066406,0.0,0.0,0.0001015746529446,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,7.502269727410749e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.0001015746456687,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79693603515625,0.0,0.0,0.0004818262823391,286.9887084960937,294.1499938964844,292.9589233398437,292.3365173339844,292.7314453125,292.9051208496094,287.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277477558702,9.108615195430048e-09,0.0010277386754751,-0.0229130387306213,0.0,0.0,0.0,-0.0093283504247665,60.0,8.252951622009277,-0.0,-7.201650475963106e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,9.650609717937186e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004150390625,0.0,0.0,0.000101625577372,298.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,7.50603066990152e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,0.000101625570096,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008117675781,0.0,0.0,0.0004820678150281,286.99249267578125,294.1499938964844,292.9702453613281,292.3370666503906,292.7337646484375,292.91607666015625,287.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282626608386,9.168861225816728e-09,0.0010282535804435,-0.0230707898736,0.0,0.0,0.0,-0.0093582160770893,60.0,8.253149032592773,-0.0,-7.208872432329373e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,9.660021896706894e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80816650390625,0.0,0.0,0.0001017246904666,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080444335937,0.0,0.0,7.51335101085715e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.0001017246831906,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085632324219,0.0,0.0,0.0004825379874091,287.0000305175781,294.1499938964844,292.9934387207031,292.3384094238281,292.7386779785156,292.93853759765625,287.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.253849983215332,-0.0,-7.222940467954686e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,9.660021896706894e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.80816650390625,0.0,0.0,0.0001017246904666,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8080444335937,0.0,0.0,7.51335101085715e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082580566406,0.0,0.0,0.0001017246831906,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8085632324219,0.0,0.0,0.0004825379874091,287.0000305175781,294.1499938964844,292.9934387207031,292.3384094238281,292.7386779785156,292.93853759765625,287.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292648803442,9.286128310748154e-09,0.0010292556835338,-0.0233778394758701,0.0,0.0,0.0,-0.009416346438229,60.0,8.253849983215332,-0.0,-7.222940467954686e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,9.668993880040944e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,0.0001018191687762,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,7.520329381804913e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,0.0001018191615003,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163146972656,0.0,0.0,0.0004829861572943,287.007568359375,294.1499938964844,293.0173645019531,292.3402709960937,292.74371337890625,292.9612731933594,287.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.254632949829102,-0.0,-7.23636333077593e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160400390625,0.0,0.0,9.668993880040944e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,0.0001018191687762,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,7.520329381804913e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,0.0001018191615003,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163146972656,0.0,0.0,0.0004829861572943,287.007568359375,294.1499938964844,293.0173645019531,292.3402709960937,292.74371337890625,292.9612731933594,287.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302207665517,9.397906453045834e-09,0.0010302113369107,-0.0236705113202333,0.0,0.0,0.0,-0.0094717592000961,60.0,8.254632949829102,-0.0,-7.23636333077593e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8237609863281,0.0,0.0,9.67565574683249e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236389160156,0.0,0.0,0.0001018893235595,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,7.525510591221973e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,0.0001018893162836,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,0.0004833189304918,287.0150756835937,294.1499938964844,293.0421142578125,292.3426513671875,292.74932861328125,292.9851379394531,287.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,-0.0095129078254103,60.0,8.255516052246094,-0.0,-7.246338640243266e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8237609863281,0.0,0.0,9.67565574683249e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236389160156,0.0,0.0,0.0001018893235595,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235168457031,0.0,0.0,7.525510591221973e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.82373046875,0.0,0.0,0.0001018893162836,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,0.0004833189304918,287.0150756835937,294.1499938964844,293.0421142578125,292.3426513671875,292.74932861328125,292.9851379394531,287.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309306671842,9.480907614545233e-09,0.0010309212375432,-0.0238878317177295,0.0,0.0,0.0,-0.0095129078254103,60.0,8.255516052246094,-0.0,-7.246338640243266e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,9.681082156021148e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,0.0001019464689306,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,7.529731374233961e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.0001019464616547,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,0.0004835900035686,287.0225830078125,294.1499938964844,293.0677185058594,292.345703125,292.75518798828125,293.00946044921875,287.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464354380965,60.0,8.256317138671875,-0.0,-7.254468670225833e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314819335937,0.0,0.0,9.681082156021148e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,0.0001019464689306,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83123779296875,0.0,0.0,7.529731374233961e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.0001019464616547,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83172607421875,0.0,0.0,0.0004835900035686,287.0225830078125,294.1499938964844,293.0677185058594,292.345703125,292.75518798828125,293.00946044921875,287.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315109975636,9.548517532209644e-09,0.0010315014515072,-0.0240648463368415,0.0,0.0,0.0,-0.0095464354380965,60.0,8.256317138671875,-0.0,-7.254468670225833e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,9.68301173998043e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,0.0001019667834043,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351135253906,0.0,0.0,7.531232404289767e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8352966308594,0.0,0.0,0.0001019667834043,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8356018066406,0.0,0.0,0.0004836863954551,287.0263061523437,294.1499938964844,293.0808410644531,292.3475036621094,292.7582397460937,293.0218811035156,287.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317139094695,9.572555192960408e-09,0.0010317043634131,-0.024127785116434,0.0,0.0,0.0,-0.0095583386719226,60.0,8.256638526916504,-0.0,-7.257360579160378e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,9.684414544608444e-05,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83905029296875,0.0,0.0,0.0001019815608742,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389587402344,0.0,0.0,7.532323797931895e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.83917236328125,0.0,0.0,0.0001019815535983,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.0004837564774788,287.0300598144531,294.1499938964844,293.0942077636719,292.3495178222656,292.7613830566406,293.03448486328125,287.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318633867427,9.590033656081688e-09,0.0010318538406863,-0.0241735484451055,0.0,0.0,0.0,-0.0095670027658343,60.0,8.2569580078125,-0.0,-7.259463075115492e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,9.686293924460188e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0001020013514789,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466491699219,0.0,0.0,7.533784810220823e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,0.000102001344203,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471374511719,0.0,0.0,0.0004838503373321,287.0375366210937,294.1499938964844,293.1216125488281,292.3541564941406,292.7679138183594,293.0601501464844,287.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.257692337036133,-0.0,-7.26228037706278e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,9.686293924460188e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8467712402344,0.0,0.0,0.0001020013514789,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466491699219,0.0,0.0,7.533784810220823e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84686279296875,0.0,0.0,0.000102001344203,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471374511719,0.0,0.0,0.0004838503373321,287.0375366210937,294.1499938964844,293.1216125488281,292.3541564941406,292.7679138183594,293.0601501464844,287.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320659494027,9.613446927403402e-09,0.001032056286931,-0.0242348462343215,0.0,0.0,0.0,-0.0095786210149526,60.0,8.257692337036133,-0.0,-7.26228037706278e-08,0.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.050000000745058,9.686236444395036e-05,298.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544006347656,0.0,0.050000000745058,0.0001020007475744,298.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.050000000745058,7.533740426879376e-05,298.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.050000000745058,0.0001020007402985,298.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.0,0.050000000745058,0.0004838474851567,287.0449523925781,286.19000244140625,293.1499938964844,292.3597717285156,292.7752990722656,293.0878295898437,287.86590576171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320483706891,-0.0242329705506563,0.0,0.0,0.0,-0.0095782568678259,60.0,8.260289192199707,-0.0,-7.262194401391754e-08,1.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.050000000745058,9.686236444395036e-05,298.7152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544006347656,0.0,0.050000000745058,0.0001020007475744,298.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.050000000745058,7.533740426879376e-05,298.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8545227050781,0.0,0.050000000745058,0.0001020007402985,298.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547668457031,0.0,0.050000000745058,0.0004838474851567,287.0449523925781,286.19000244140625,293.1499938964844,292.3597717285156,292.7752990722656,293.0878295898437,287.86590576171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320580331608,9.612729279240284e-09,0.0010320483706891,-0.0242329705506563,0.0,0.0,0.0,-0.0095782568678259,60.0,8.260289192199707,-0.0,-7.262194401391754e-08,1.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.6337149739265442,0.050000000745058,0.0408506393432617,298.70172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.6337149739265442,0.050000000745058,0.0430176891386508,298.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56005859375,0.6337149739265442,0.050000000745058,0.0317727178335189,298.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5600891113281,0.6337149739265442,0.050000000745058,0.0430176891386508,298.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5601501464844,0.6337149739265442,0.050000000745058,0.2040573805570602,287.68719482421875,286.17108154296875,293.1652526855469,292.36328125,296.57196044921875,297.5265197753906,288.054443359375,1.0,0.1097036302089691,0.0816474482417106,0.0816474482417106,1.0,1.0,-0.434092253446579,0.0004436724702827,0.4336485862731933,-0.1307369619607925,0.0,0.0,0.0,10.215011596679688,60.0,1126.5596923828125,0.0,12.281103134155272,1.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5046691894531,0.6315121650695801,0.050000000745058,0.0452404618263244,298.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5046691894531,0.6315121650695801,0.050000000745058,0.047640386968851,298.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5046691894531,0.6315121650695801,0.050000000745058,0.0351870283484458,298.5770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5046691894531,0.6315121650695801,0.050000000745058,0.047640386968851,298.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5046691894531,0.6315121650695801,0.050000000745058,0.2259854823350906,288.6114501953125,286.1501770019531,293.1820983886719,292.3677673339844,297.1388854980469,298.75347900390625,289.2652893066406,1.0,0.1210851520299911,0.1632948964834213,0.1632948964834213,1.0,1.0,-0.4820397496223449,0.0165484007447958,0.4654913544654846,-0.1259326338768005,0.0,0.0,0.0,12.502801895141602,60.0,2360.908203125,0.0,16.68037223815918,1.0,281.4236755371094,283.6803283691406,298.4224853515625,300.39312744140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0442695598942382e-20,-5.221347799471191e-21,-5.221347799471191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.5710378289222717,0.050000000745058,0.0456803627312183,298.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.5710378289222717,0.050000000745058,0.0481036193668842,298.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.5710378289222717,0.050000000745058,0.0355291701853275,298.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.5710378289222717,0.050000000745058,0.0481036193668842,298.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.5710378289222717,0.050000000745058,0.2281828671693802,287.99420166015625,286.1026916503906,293.2204284667969,292.3794250488281,297.1158142089844,298.75457763671875,286.8633117675781,1.0,0.140584260225296,0.3265897929668426,0.3265897929668426,1.0,1.0,-0.4867334067821502,0.0615295767784118,0.4252038300037384,-0.0821558684110641,1.0,1.0,0.0,20.02887344360352,60.0,13138.876953125,0.0,23.184539794921875,1.0,282.1601257324219,286.5082397460937,298.2693176269531,299.8877868652344,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020779967308044,1.0,0.0,0.0,0.9399142265319824,0.93991619348526,6.089752702109763e-08,4.263091564178467,4.2630815505981445,9.810083611228038e-06,0.0,0.0,-0.0,5445.5673828125,0.0,25.571754455566406,1895.049560546875,0.0,513.3374633789062,0.2442096918821334,1.0,0.0,3.0,1.0,0.0
17993040,298.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.5710378289222717,0.050000000745058,0.0456803627312183,298.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.5710378289222717,0.050000000745058,0.0481036193668842,298.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.5710378289222717,0.050000000745058,0.0355291701853275,298.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.5710378289222717,0.050000000745058,0.0481036193668842,298.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19610595703125,0.5710378289222717,0.050000000745058,0.2281828671693802,287.99420166015625,286.1026916503906,293.2204284667969,292.3794250488281,297.1158142089844,298.75457763671875,286.8633117675781,1.0,0.140584260225296,0.3265897929668426,0.3265897929668426,1.0,1.0,-0.4867334067821502,0.0615295767784118,0.4252038300037384,-0.0821558684110641,1.0,1.0,0.0,20.02887344360352,60.0,13138.876953125,0.0,23.184539794921875,1.0,282.1601257324219,286.5082397460937,298.2693176269531,299.8877868652344,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020779967308044,1.0,0.0,0.0,0.9399142265319824,0.93991619348526,6.089752702109763e-08,4.263091564178467,4.2630815505981445,9.810083611228038e-06,0.0,0.0,-0.0,5445.5673828125,0.0,25.571754455566406,1895.049560546875,0.0,513.3374633789062,0.2442096918821334,1.0,0.0,3.0,1.0,0.0
17993100,298.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119201660156,0.5492567420005798,0.050000000745058,0.04581780731678,298.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119201660156,0.5492567420005798,0.050000000745058,0.0482483580708503,298.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119201660156,0.5492567420005798,0.050000000745058,0.0356360711157321,298.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119201660156,0.5492567420005798,0.050000000745058,0.0482483580708503,298.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3119201660156,0.5492567420005798,0.050000000745058,0.2288694381713867,286.1509094238281,286.076171875,293.2417907714844,292.3865661621094,297.0956420898437,298.7180480957031,285.5479431152344,1.0,0.1489842534065246,0.4082372486591339,0.4082372486591339,1.0,1.0,-0.4881980419158935,0.0996401235461235,0.3885579407215118,-0.0445014163851738,0.7449777126312256,0.7449777126312256,0.0,23.706632614135746,60.0,12288.6572265625,0.0,26.335617065429688,1.0,282.5819396972656,285.1139831542969,297.00347900390625,298.5671691894531,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992728471755981,1.0,0.0,0.0,1.2664951086044312,1.26649808883667,1.0713019804597937e-07,4.265842914581299,4.265833377838135,9.7866213764064e-06,0.0,0.0,-0.0,4242.03759765625,0.0,63.55961608886719,1895.426025390625,0.0,924.7589721679688,0.3237096965312958,1.0,0.0,3.0,1.0,0.0
17993160,298.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.532468855381012,0.050000000745058,0.0459491163492202,298.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.532468855381012,0.050000000745058,0.0483866333961486,298.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.532468855381012,0.050000000745058,0.0357381999492645,298.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.532468855381012,0.050000000745058,0.0483866333961486,298.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.532468855381012,0.050000000745058,0.2295253574848175,285.34521484375,286.0479431152344,293.2645568847656,292.39453125,297.0046691894531,298.6784973144531,285.3594970703125,1.0,0.1565421670675277,0.5265898108482361,0.5265898108482361,0.800000011920929,1.0,-0.4895973205566406,0.1599451154470443,0.329652190208435,0.0152855506166815,0.0913341343402862,0.0913341343402862,0.0,27.22648811340332,60.0,6870.5888671875,0.0,29.364688873291016,1.0,282.80694580078125,285.18994140625,295.967529296875,297.0868225097656,293.1499938964844,293.1499938964844,283.1499938964844,21854.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022139191627502,1.0,0.0,0.0,0.4309312999248504,0.4311723709106445,1.2391399017985805e-08,4.2659220695495605,4.2659125328063965,9.785946531337686e-06,0.0,0.0,-0.0,1429.8245849609375,0.0,30.67675399780273,1895.436767578125,0.0,941.1981201171876,0.3003388941287994,1.0,0.0,3.0,1.0,0.0
17993220,298.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.5158947706222534,0.050000000745058,0.04611337184906,298.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.5158947706222534,0.050000000745058,0.0485596023499965,298.7113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.5158947706222534,0.050000000745058,0.0358659550547599,298.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.5158947706222534,0.050000000745058,0.0485596023499965,298.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.5158947706222534,0.050000000745058,0.2303458452224731,286.3363342285156,286.00714111328125,293.2974548339844,292.40655517578125,296.01727294921875,298.62921142578125,286.6471252441406,1.0,0.165508434176445,0.6861975789070129,0.6861975789070129,0.5302841663360596,1.0,-0.4913473427295685,0.2622824311256408,0.2290649116039276,0.116884209215641,0.6346205472946167,0.6346205472946167,0.0,31.63349342346192,60.0,11239.8056640625,0.0,33.1980094909668,1.0,282.8992614746094,286.6382751464844,294.9940795898437,295.77252197265625,293.1499938964844,293.1499938964844,283.1499938964844,11230.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5051326155662537,1.0,0.0,0.0,0.8293545246124268,0.905204713344574,4.589590574255453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.54541015625,0.0,56.66249465942383,1895.4371337890625,0.0,522.9193725585938,0.3230543732643127,1.0,0.0,3.0,1.0,0.0
17993280,298.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.5097659826278687,0.050000000745058,0.0461865998804569,298.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.5097659826278687,0.050000000745058,0.0486367158591747,298.6954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.5097659826278687,0.050000000745058,0.0359229110181331,298.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.5097659826278687,0.050000000745058,0.0486367158591747,298.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.5097659826278687,0.050000000745058,0.2307116389274597,286.4009704589844,285.98638916015625,293.314208984375,292.41290283203125,295.1814270019531,298.61102294921875,285.989013671875,1.0,0.1693760305643081,0.7632948756217957,0.7632948756217957,0.4000000059604645,1.0,-0.4921275973320007,0.3489609062671661,0.1431666910648346,0.2030601352453231,0.7899000644683838,0.7899000644683838,0.0,33.60417938232422,60.0,13091.9677734375,-0.0,34.93235397338867,1.0,282.9854431152344,285.5152587890625,294.98699951171875,296.01788330078125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747613072395324,1.0,0.0,0.0,1.5130033493041992,1.5155819654464722,1.5274716247404285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.87744140625,0.0,118.41344451904295,1895.4371337890625,0.0,435.259521484375,0.3943924009799957,1.0,0.0,3.0,1.0,0.0
17993340,298.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.4969725608825683,0.050000000745058,0.0463686622679233,298.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.4969725608825683,0.050000000745058,0.0488284341990947,298.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.4969725608825683,0.050000000745058,0.0360645167529583,298.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.4969725608825683,0.050000000745058,0.0488284341990947,298.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.4969725608825683,0.050000000745058,0.2316210716962814,285.4134216308594,285.9261779785156,293.3627624511719,292.43182373046875,293.4302673339844,298.5624084472656,285.817626953125,1.0,0.1785678565502166,0.9742570519447328,0.9742570519447328,0.0435021072626113,1.0,-0.4940678775310516,0.4939300119876861,0.0001378662418574,0.3470626175403595,0.0188598353415727,0.0188598353415727,0.0,38.49575424194336,60.0,5145.07666015625,-0.0,39.25475311279297,1.0,283.0814819335937,285.7299194335937,294.8926086425781,295.38427734375,293.1499938964844,293.1499938964844,283.1499938964844,27204.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924907445907593,1.0,0.0,0.0,0.2159856557846069,0.3568519353866577,4.377265661048568e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1168.366943359375,0.0,28.22561454772949,1895.4371337890625,0.0,262.6864318847656,0.3193320035934448,1.0,0.0,3.0,1.0,0.0
17993400,298.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.4957005083560943,0.050000000745058,0.0463891364634037,298.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.4957005083560943,0.050000000745058,0.0488499961793422,298.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.4957005083560943,0.050000000745058,0.0360804423689842,298.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.4957005083560943,0.050000000745058,0.0488499961793422,298.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5420227050781,0.4957005083560943,0.050000000745058,0.231723353266716,285.58184814453125,285.9184875488281,293.36895751953125,292.4342956542969,293.3912048339844,298.5570068359375,286.1163024902344,1.0,0.1795598119497299,1.0,1.0,0.0,1.0,-0.4942862093448639,0.4942845404148102,1.6819175243654172e-06,0.3473784923553467,0.1054431796073913,0.1054431796073913,0.0,39.04351043701172,60.0,5456.84130859375,-0.0,39.73832702636719,1.0,283.08367919921875,285.9622802734375,294.833251953125,295.2878112792969,293.1499938964844,293.1499938964844,283.1499938964844,25457.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738652765750885,1.0,0.0,0.0,0.221618190407753,0.4267234206199646,4.509426609899947e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1197.835693359375,0.0,32.41843032836914,1895.4371337890625,0.0,231.8831481933593,0.3166825473308563,1.0,0.0,3.0,1.0,0.0
17993460,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.4859786927700043,0.050000000745058,0.0465582348406314,298.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.4859786927700043,0.050000000745058,0.0490280613303184,298.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.4859786927700043,0.050000000745058,0.0362119600176811,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.4859786927700043,0.050000000745058,0.0490280613303184,298.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.4859786927700043,0.050000000745058,0.232568010687828,285.7668762207031,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5218811035156,285.2854919433594,1.0,0.1875391751527786,1.0,1.0,0.0,1.0,-0.4960880875587463,0.4960877299308777,3.5195532177567657e-07,0.348814308643341,0.5123593807220459,0.5123593807220459,0.0,43.56623077392578,48.0,11315.673828125,-0.0,43.7496452331543,1.0,283.1300354003906,284.93389892578125,295.3044128417969,296.1156921386719,293.1499938964844,293.1499938964844,283.1499938964844,11894.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125129342079162,1.0,0.0,0.0,1.5471678972244265,1.5472805500030518,1.5972331368629966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.53564453125,0.0,165.70741271972656,1895.4371337890625,0.0,136.2146759033203,0.4214507639408111,1.0,0.0,3.0,1.0,0.0
17993520,298.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.4859786927700043,0.050000000745058,0.0465582348406314,298.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.4859786927700043,0.050000000745058,0.0490280613303184,298.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.4859786927700043,0.050000000745058,0.0362119600176811,298.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.4859786927700043,0.050000000745058,0.0490280613303184,298.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.4859786927700043,0.050000000745058,0.232568010687828,285.7668762207031,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5218811035156,285.2854919433594,1.0,0.1875391751527786,1.0,1.0,0.0,1.0,-0.4960880875587463,0.4960877299308777,3.5195532177567657e-07,0.348814308643341,0.5123593807220459,0.5123593807220459,0.0,43.56623077392578,48.0,11315.673828125,-0.0,43.7496452331543,1.0,283.1300354003906,284.93389892578125,295.3044128417969,296.1156921386719,293.1499938964844,293.1499938964844,283.1499938964844,11894.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3125129342079162,1.0,0.0,0.0,1.5471678972244265,1.5472805500030518,1.5972331368629966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.53564453125,0.0,165.70741271972656,1895.4371337890625,0.0,136.2146759033203,0.4214507639408111,1.0,0.0,3.0,1.0,0.0
17993580,298.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.4836749732494354,0.050000000745058,0.04660065472126,298.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.4836749732494354,0.050000000745058,0.0490727350115776,298.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.4836749732494354,0.050000000745058,0.0362449549138546,298.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.4836749732494354,0.050000000745058,0.0490727350115776,298.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.4836749732494354,0.050000000745058,0.2327799201011657,286.0464172363281,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4900817871094,286.3993225097656,1.0,0.1889983117580413,1.0,1.0,0.0,1.0,-0.4965404570102691,0.4965400993824005,3.523502414282121e-07,0.3491739630699157,0.6292511820793152,0.6292511820793152,0.0,44.70091247558594,36.0,10417.5654296875,-0.0,44.76049423217773,1.0,283.13995361328125,286.6068725585937,295.305419921875,295.778564453125,293.1499938964844,293.1499938964844,283.1499938964844,16959.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846522629261017,1.0,0.0,0.0,0.7947194576263428,0.866779625415802,4.2142580980453204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.39111328125,0.0,63.14484405517578,1895.4371337890625,0.0,44.80091094970703,0.3400960564613342,1.0,0.0,3.0,1.0,0.0
