time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993640,298.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.4836749732494354,0.050000000745058,0.04660065472126,298.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.4836749732494354,0.050000000745058,0.0490727350115776,298.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.4836749732494354,0.050000000745058,0.0362449549138546,298.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.4836749732494354,0.050000000745058,0.0490727350115776,298.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9616394042969,0.4836749732494354,0.050000000745058,0.2327799201011657,286.0464172363281,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4900817871094,286.3993225097656,1.0,0.1889983117580413,1.0,1.0,0.0,1.0,-0.4965404570102691,0.4965400993824005,3.523502414282121e-07,0.3491739630699157,0.6292511820793152,0.6292511820793152,0.0,44.70091247558594,36.0,10417.5654296875,-0.0,44.76049423217773,1.0,283.13995361328125,286.6068725585937,295.305419921875,295.778564453125,293.1499938964844,293.1499938964844,283.1499938964844,16959.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2846522629261017,1.0,0.0,0.0,0.7947194576263428,0.866779625415802,4.2142580980453204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.39111328125,0.0,63.14484405517578,1895.4371337890625,0.0,44.80091094970703,0.3400960564613342,1.0,0.0,3.0,1.0,0.0
17993700,298.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.4848823547363281,0.050000000745058,0.0465783588588237,298.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.4848823547363281,0.050000000745058,0.0490492545068264,298.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.4848823547363281,0.050000000745058,0.0362276136875152,298.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.4848823547363281,0.050000000745058,0.0490492545068264,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.4848823547363281,0.050000000745058,0.2326685488224029,285.9559020996094,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.48150634765625,285.4925231933594,1.0,0.1878119260072708,1.0,1.0,0.0,1.0,-0.4963029325008392,0.4963025748729706,3.521450366861245e-07,0.3489899933338165,0.7734220027923584,0.7734220027923584,0.0,44.10457992553711,36.0,12484.1123046875,-0.0,44.22902297973633,1.0,283.1451721191406,285.0539855957031,295.6707458496094,296.5670471191406,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3184038996696472,1.0,0.0,0.0,1.7465513944625854,1.7469080686569214,2.035429815805401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.67431640625,0.0,173.66905212402344,1895.4371337890625,0.0,145.49453735351562,0.4474482238292694,1.0,0.0,3.0,1.0,0.0
17993760,298.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.4873819947242737,0.050000000745058,0.0465326905250549,298.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.4873819947242737,0.050000000745058,0.0490011647343635,298.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.4873819947242737,0.050000000745058,0.0361920930445194,298.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.4873819947242737,0.050000000745058,0.0490011647343635,298.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.4873819947242737,0.050000000745058,0.2324404269456863,285.17449951171875,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.471435546875,285.0209655761719,1.0,0.1855374127626419,1.0,1.0,0.0,1.0,-0.4958164095878601,0.4958160519599914,3.517233437833056e-07,0.3486097753047943,0.2979715168476105,0.2979715168476105,0.0,42.88323211669922,25.0,8736.3466796875,-0.0,43.14205551147461,1.0,283.14776611328125,284.9651184082031,295.8087158203125,296.57330322265625,293.1499938964844,293.1499938964844,283.1499938964844,31429.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3574694097042084,1.0,0.0,0.0,0.9200340509414672,0.9200460314750672,5.6480857324459066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2698.192626953125,0.0,98.48339080810548,1895.4371337890625,0.0,205.9574737548828,0.3788283169269562,1.0,0.0,3.0,1.0,0.0
17993820,298.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.5178130269050598,0.175588458776474,0.046091541647911,298.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.7513849139213562,0.1679598689079284,0.1373063921928405,298.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.7685402631759644,0.1744327247142791,0.1086249351501464,298.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.5178130269050598,0.050000000745058,0.0485366135835647,298.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.5178130269050598,0.050000000745058,0.2302367985248565,285.7633972167969,285.459228515625,293.6082763671875,292.53570556640625,293.6020812988281,298.4416809082031,286.1607360839844,1.0,0.1839053630828857,1.0,1.0,0.0,1.0,-0.685014545917511,0.685014009475708,5.296413405631029e-07,0.4933980405330658,0.6242678165435791,0.6242678165435791,0.0,32.66436004638672,25.0,12246.419921875,-0.0,56.41891860961914,1.0,283.1485290527344,286.3233337402344,295.5121459960937,296.1797180175781,293.1499938964844,293.1499938964844,283.1499938964844,18029.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437982499599457,1.0,0.0,0.0,0.8980415463447571,0.9048789143562316,5.3812890143944976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.69091796875,0.0,71.1683349609375,1895.4371337890625,0.0,184.7954559326172,0.3546243011951446,1.0,0.0,3.0,1.0,0.0
17993880,298.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247253417969,0.7922576665878296,0.1768578886985778,0.1278531104326248,298.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1370544433594,0.8316836357116699,0.1661136299371719,0.1562319695949554,298.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1368408203125,0.8424418568611145,0.1722829937934875,0.1202217191457748,298.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.5551465749740601,0.050000000745058,0.0482049360871315,298.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.5551465749740601,0.050000000745058,0.2286634594202041,286.134765625,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.3930358886719,286.0375061035156,1.0,0.1844431608915329,1.0,1.0,0.0,1.0,-0.8173874616622925,0.8173868060112,6.774551479793445e-07,0.5979712009429932,1.0,1.0,0.0,25.536937713623047,28.0,17235.2421875,-0.0,66.68270111083984,1.0,283.1490783691406,285.782470703125,295.6516418457031,296.6754150390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3577682077884674,1.0,0.0,0.0,1.7266714572906494,1.7269266843795776,1.98935751427598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.8193359375,0.0,161.8742218017578,1895.4371337890625,0.0,206.4232788085937,0.4415633678436279,1.0,0.0,3.0,1.0,0.0
17993940,298.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513000488281,0.9219090938568116,0.1670188754796981,0.1522597968578338,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5514831542969,0.9104845523834229,0.1628565639257431,0.1551771163940429,298.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.9258522987365724,0.1709425300359726,0.1197307705879211,298.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.8910733461380005,0.1590332090854644,0.1458916068077087,298.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.616478681564331,0.1478577554225921,0.2270866632461547,285.5523376464844,285.3291320800781,293.6986694335937,292.5760192871094,293.6942138671875,298.2229919433594,285.5420227050781,1.0,0.1886985003948211,1.0,1.0,0.0,1.0,-0.9602329730987548,0.960232138633728,8.637076120976417e-07,0.7144979238510132,0.9330801367759703,0.9330801367759703,0.0,18.72607040405273,28.0,19419.33984375,-0.0,81.09849548339844,1.0,283.1498413085937,285.21978759765625,296.0623474121094,297.3482971191406,293.1499938964844,293.1499938964844,283.1499938964844,3186.94091796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576268196105957,1.0,0.0,0.0,2.266113758087158,2.2661232948303223,3.426548005336372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.92919921875,0.0,363.7027587890625,1895.4371337890625,0.0,392.5550231933594,0.5684203505516052,1.0,0.0,3.0,1.0,0.0
17994000,298.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.8419087529182434,0.1669448018074035,0.1518476605415344,298.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.8341371417045593,0.1627918779850006,0.1552481353282928,298.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5434875488281,0.8462042808532715,0.1714837253093719,0.1200105547904968,298.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.8233437538146973,0.1581177413463592,0.1488801091909408,298.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.6320523023605347,0.1484902948141098,0.3194970786571502,285.5438537597656,285.27783203125,293.7069702148437,292.57977294921875,293.7025756835937,298.2096862792969,285.544677734375,1.0,0.1875738203525543,1.0,1.0,0.0,1.0,-0.8386572003364563,0.838656485080719,7.362304472735559e-07,0.6693863272666931,0.9777022004127502,0.9777022004127502,0.0,25.87197494506836,46.0,19226.76171875,-0.0,90.43318176269533,1.0,283.1498718261719,285.2055053710937,296.0770568847656,297.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,3562.98095703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469435453414917,1.0,0.0,0.0,2.321268081665039,2.321277618408203,3.595372675135877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.49072265625,0.0,389.6081848144531,1895.4371337890625,0.0,421.50885009765625,0.5845967531204224,1.0,0.0,3.0,1.0,0.0
17994060,298.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8876231908798218,0.1825607419013977,0.0974381864070892,298.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8876231908798218,0.1746329963207245,0.1026071012020111,298.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8876231908798218,0.1876430809497833,0.075785256922245,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.8876231908798218,0.1618072092533111,0.1026071086525917,297.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.921681821346283,0.1445667147636413,0.540660560131073,285.5103454589844,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1853332519531,285.5077514648437,1.0,0.2050633430480957,1.0,1.0,0.0,1.0,-1.1272319555282593,1.1272307634353638,1.1175942518093509e-06,0.8489863276481628,1.0,1.0,0.0,15.26841926574707,66.0,22743.98046875,-0.0,108.58218383789062,1.0,283.1499938964844,285.0873107910156,296.0427551269531,297.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,7722.27978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582988858222961,1.0,0.0,0.0,2.807006597518921,2.8070201873779297,5.257511475065257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.75732421875,0.0,676.7966918945312,1895.4371337890625,0.0,722.06884765625,0.699487566947937,1.0,0.0,3.0,1.0,0.0
17994120,298.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8876231908798218,0.1825607419013977,0.0974381864070892,298.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8876231908798218,0.1746329963207245,0.1026071012020111,298.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8876231908798218,0.1876430809497833,0.075785256922245,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.8876231908798218,0.1618072092533111,0.1026071086525917,297.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.921681821346283,0.1445667147636413,0.540660560131073,285.5103454589844,285.18365478515625,293.7848815917969,292.6151428222656,293.78094482421875,298.1853332519531,285.5077514648437,1.0,0.2050633430480957,1.0,1.0,0.0,1.0,-1.1272319555282593,1.1272307634353638,1.1175942518093509e-06,0.8489863276481628,1.0,1.0,0.0,15.26841926574707,66.0,22743.98046875,-0.0,108.58218383789062,1.0,283.1499938964844,285.0873107910156,296.0427551269531,297.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,7722.27978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582988858222961,1.0,0.0,0.0,2.807006597518921,2.8070201873779297,5.257511475065257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.75732421875,0.0,676.7966918945312,1895.4371337890625,0.0,722.06884765625,0.699487566947937,1.0,0.0,3.0,1.0,0.0
17994180,298.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8899211287498474,0.19017094373703,0.0990122780203819,298.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8899211287498474,0.1811656653881073,0.1042646989226341,298.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8899211287498474,0.1948788911104202,0.0770095512270927,298.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8899211287498474,0.1642627120018005,0.1042646989226341,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227966308594,0.9777774810791016,0.1414632350206375,0.6425204873085022,285.52410888671875,285.1478576660156,293.8408203125,292.64080810546875,293.83709716796875,298.1535949707031,285.53472900390625,1.0,0.220825582742691,1.0,1.0,0.0,1.0,-1.2191762924194336,1.2191749811172483,1.276828129448404e-06,0.9238085746765136,1.0,1.0,0.0,16.683134078979492,66.0,24601.755859375,-0.0,139.4662322998047,1.0,283.1499938964844,285.069580078125,295.95037841796875,297.6371765136719,293.1499938964844,293.1499938964844,283.1499938964844,11114.6533203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975192189216614,1.0,0.0,0.0,3.060664176940918,3.0606801509857178,6.250642172744847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.04931640625,0.0,877.635009765625,1895.4371337890625,0.0,915.0808715820312,0.7577652931213379,1.0,0.0,3.0,1.0,0.0
17994240,298.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.8997889161109924,0.1924567073583603,0.1060523614287376,298.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.8997889161109924,0.1833025366067886,0.1116782426834106,298.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.8997889161109924,0.1969726830720901,0.0824851691722869,297.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.548583984375,0.8997889161109924,0.165106400847435,0.1116782426834106,297.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.9631595611572266,0.1401813179254531,0.6361232995986938,285.55108642578125,285.1036682128906,293.86541748046875,292.65216064453125,293.86181640625,298.1333312988281,285.5619812011719,1.0,0.2288223654031753,1.0,1.0,0.0,1.0,-1.2658562660217283,1.265854835510254,1.3624749044538476e-06,0.9610415697097778,1.0,1.0,0.0,17.820289611816406,86.0,25452.513671875,-0.0,153.0639190673828,1.0,283.1499938964844,285.0787658691406,295.9188232421875,297.6496276855469,293.1499938964844,293.1499938964844,283.1499938964844,12306.7197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103713512420654,1.0,0.0,0.0,3.1458775997161865,3.1458945274353027,6.603542033190024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.501953125,0.0,952.9989013671876,1895.4371337890625,0.0,988.0708618164062,0.7811533808708191,1.0,0.0,3.0,1.0,0.0
17994300,298.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.9172781109809875,0.1948091089725494,0.1190178096294403,298.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036376953125,0.9172781109809875,0.1854851990938186,0.1253314912319183,298.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.9172781109809875,0.1992360353469848,0.0925694108009338,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.9809331297874452,0.1645709872245788,0.1511475890874862,297.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037292480469,0.9366475939750672,0.1386660635471344,0.6274086236953735,285.6056823730469,285.0814514160156,293.90655517578125,292.6712341308594,293.9031066894531,298.08868408203125,285.6172790527344,1.0,0.2434915006160736,1.0,1.0,0.0,1.0,-1.3484143018722534,1.3484128713607788,1.5230198187055066e-06,1.0267740488052368,1.0,1.0,0.0,19.949684143066406,86.0,26973.859375,-0.0,184.24647521972656,1.0,283.1499938964844,285.1024475097656,295.8844909667969,297.689697265625,293.1499938964844,293.1499938964844,283.1499938964844,14355.2216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287304759025574,1.0,0.0,0.0,3.287153720855713,3.287172317504883,7.209968657662102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.85302734375,0.0,1087.2445068359375,1895.4371337890625,0.0,1100.1636962890625,0.8124294877052307,1.0,0.0,3.0,1.0,0.0
17994360,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.9541852474212646,0.1948238760232925,0.1506576389074325,297.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.98673677444458,0.1858293265104293,0.1761423647403717,298.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.9541852474212646,0.1995134800672531,0.117178164422512,297.84765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.9462558031082152,0.1625811755657196,0.1550929695367813,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6776123046875,0.8896921873092651,0.1378880590200424,0.6228228807449341,285.6810302734375,285.0387878417969,293.9482116699219,292.6906433105469,293.9449157714844,298.0301513671875,285.6959533691406,1.0,0.2596583664417267,1.0,1.0,0.0,1.0,-1.4261314868927002,1.4261298179626465,1.6877087318789563e-06,1.091238021850586,1.0,1.0,0.0,23.45936584472656,106.0,28458.28125,-0.0,228.623291015625,1.0,283.1499938964844,285.1507873535156,295.8720397949219,297.75457763671875,293.1499938964844,293.1499938964844,283.1499938964844,15936.0546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449630856513977,1.0,0.0,0.0,3.3921568393707275,3.392176628112793,7.677948019590985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.74853515625,0.0,1194.799560546875,1895.4371337890625,0.0,1206.4573974609375,0.8405103087425232,1.0,0.0,3.0,1.0,0.0
17994420,297.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116455078125,0.8443487882614136,0.1896795183420181,0.1722839921712875,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.8337513208389282,0.1826009750366211,0.1742830723524093,297.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.8526691794395447,0.1955935209989547,0.13815538585186,297.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81170654296875,0.801013708114624,0.1612982302904129,0.1538485437631607,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114318847656,0.758542001247406,0.1371308416128158,0.6213724613189697,285.8114929199219,285.00201416015625,294.0317687988281,292.7298889160156,294.0286560058594,297.8865966796875,285.8067626953125,1.0,0.2928701341152191,1.0,1.0,0.0,1.0,-1.527501344680786,1.527499437332153,1.915929942697403e-06,1.1720505952835083,1.0,1.0,0.0,40.17839050292969,106.0,30568.982421875,-0.0,304.6103820800781,1.0,283.1499938964844,285.2037048339844,295.8887634277344,297.9255065917969,293.1499938964844,293.1499938964844,283.1499938964844,18741.572265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759271025657654,1.0,0.0,0.0,3.570912599563598,3.570934772491455,8.508475843882479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.412109375,0.0,1393.815185546875,1895.4371337890625,0.0,1426.201171875,0.8806669116020203,1.0,0.0,3.0,1.0,0.0
17994480,297.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.8341902494430542,0.1896659433841705,0.1723043918609619,297.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113098144531,0.8238796591758728,0.1825885027647018,0.1743306964635849,297.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.811279296875,0.8422306776046753,0.1955664455890655,0.138171374797821,297.7484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113708496094,0.790591835975647,0.1612967550754547,0.1539127379655838,297.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.7492504715919495,0.137107715010643,0.6216892004013062,285.8111267089844,284.9898376464844,294.0328674316406,292.7304077148437,294.0297241210937,297.8851318359375,285.80584716796875,1.0,0.2929064631462097,1.0,1.0,0.0,1.0,-1.5131677389144895,1.513165831565857,1.886442191789684e-06,1.1642943620681765,1.0,1.0,0.0,41.92580795288086,94.0,30466.79296875,-0.0,305.45867919921875,1.0,283.1499938964844,285.2016296386719,295.8888244628906,297.92657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18769.634765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762880682945251,1.0,0.0,0.0,3.57265567779541,3.5726776123046875,8.516783509548986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.4755859375,0.0,1395.8570556640625,1895.4371337890625,0.0,1428.8846435546875,0.884082555770874,1.0,0.0,3.0,1.0,0.0
17994540,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.7786467671394348,0.1914516985416412,0.1728338003158569,297.7843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.7682667374610901,0.1836120635271072,0.1749145239591598,297.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.7858316898345947,0.1964254379272461,0.1380909979343414,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.7389127612113953,0.1626019328832626,0.1550454199314117,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.6998313665390015,0.1368055492639541,0.6220939755439758,285.74169921875,284.9649963378906,294.1058654785156,292.7649841308594,294.1026611328125,297.8161926269531,285.7405700683594,1.0,0.3083845973014831,1.0,1.0,0.0,1.0,-1.5158069133758545,1.5158051252365112,1.8877803995565048e-06,1.161926031112671,1.0,1.0,0.0,55.614742279052734,94.0,30627.169921875,-0.0,342.0880126953125,1.0,283.1499938964844,285.1325988769531,295.8631591796875,297.9254455566406,293.1499938964844,293.1499938964844,283.1499938964844,20783.7265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925093531608582,1.0,0.0,0.0,3.695596694946289,3.69562029838562,9.113022656492832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.86083984375,0.0,1544.9747314453125,1895.4371337890625,0.0,1552.1470947265625,0.9108893871307372,1.0,0.0,3.0,1.0,0.0
17994600,297.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.7743642926216125,0.1920321136713028,0.1733295917510986,297.7752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73992919921875,0.7638642191886902,0.1839600503444671,0.1752437353134155,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398986816406,0.7812373042106628,0.196850299835205,0.1383622139692306,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.7350373864173889,0.1629261523485183,0.1553801149129867,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.6951930522918701,0.1368317902088165,0.6223347783088684,285.7398376464844,284.9574279785156,294.1190490722656,292.771240234375,294.1158447265625,297.80712890625,285.7389221191406,1.0,0.3103167414665222,1.0,1.0,0.0,1.0,-1.51781165599823,1.5178097486495972,1.892437012429582e-06,1.1635218858718872,1.0,1.0,0.0,57.20139694213867,82.0,30700.6328125,-0.0,347.1665954589844,1.0,283.1499938964844,285.1287841796875,295.8578491210937,297.92291259765625,293.1499938964844,293.1499938964844,283.1499938964844,21042.080078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940337419509888,1.0,0.0,0.0,3.711071968078613,3.711095809936523,9.189503771267482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.04248046875,0.0,1564.46484375,1895.4371337890625,0.0,1563.9901123046875,0.9175734519958496,1.0,0.0,3.0,1.0,0.0
17994660,297.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.7624387741088867,0.1964927464723587,0.177250251173973,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.7506142258644104,0.1868242919445037,0.1779135763645172,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.7676936984062195,0.2003937661647796,0.1407363414764404,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.723045289516449,0.1654079258441925,0.157800942659378,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309875488281,0.6795003414154053,0.1374182850122451,0.6251937747001648,285.7311096191406,284.95001220703125,294.2063903808594,292.81298828125,294.20318603515625,297.75830078125,285.7317810058594,1.0,0.3189309239387512,1.0,1.0,0.0,1.0,-1.5349093675613403,1.534907341003418,1.932467739607091e-06,1.177145004272461,1.0,1.0,0.0,63.60957336425781,70.0,31263.185546875,-0.0,372.3923034667969,1.0,283.1499938964844,285.1060791015625,295.848388671875,297.933349609375,293.1499938964844,293.1499938964844,283.1499938964844,22899.751953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003920674324036,1.0,0.0,0.0,3.82050085067749,3.820525884628296,9.739437700773124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.3115234375,0.0,1706.98095703125,1895.4371337890625,0.0,1613.8485107421875,0.9441260099411012,1.0,0.0,3.0,1.0,0.0
17994720,297.7997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.7624387741088867,0.1964927464723587,0.177250251173973,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.7506142258644104,0.1868242919445037,0.1779135763645172,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310791015625,0.7676936984062195,0.2003937661647796,0.1407363414764404,297.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.723045289516449,0.1654079258441925,0.157800942659378,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309875488281,0.6795003414154053,0.1374182850122451,0.6251937747001648,285.7311096191406,284.95001220703125,294.2063903808594,292.81298828125,294.20318603515625,297.75830078125,285.7317810058594,1.0,0.3189309239387512,1.0,1.0,0.0,1.0,-1.5349093675613403,1.534907341003418,1.932467739607091e-06,1.177145004272461,1.0,1.0,0.0,63.60957336425781,70.0,31263.185546875,-0.0,372.3923034667969,1.0,283.1499938964844,285.1060791015625,295.848388671875,297.933349609375,293.1499938964844,293.1499938964844,283.1499938964844,22899.751953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003920674324036,1.0,0.0,0.0,3.82050085067749,3.820525884628296,9.739437700773124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.3115234375,0.0,1706.98095703125,1895.4371337890625,0.0,1613.8485107421875,0.9441260099411012,1.0,0.0,3.0,1.0,0.0
17994780,297.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.768864095211029,0.2015693634748459,0.1817050874233245,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.7550476789474487,0.190352976322174,0.1811228990554809,297.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.7730706334114075,0.2046840339899063,0.1436356753110885,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.7269022464752197,0.168328195810318,0.1604737937450409,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.6813728213310242,0.1385747492313385,0.6298244595527649,285.73834228515625,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.72235107421875,285.7398376464844,1.0,0.3215482532978058,1.0,1.0,0.0,1.0,-1.5563578605651855,1.5563558340072632,1.983467200261657e-06,1.194250226020813,1.0,1.0,0.0,63.98815536499024,58.0,31882.298828125,-0.0,384.4905700683594,1.0,283.1499938964844,285.0982360839844,295.87628173828125,297.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,24472.564453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041233777999878,1.0,0.0,0.0,3.9107565879821777,3.910782814025879,1.020504328153038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.53515625,0.0,1830.83935546875,1895.4371337890625,0.0,1643.4447021484375,0.966103732585907,1.0,0.0,3.0,1.0,0.0
17994840,297.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382507324219,0.768864095211029,0.2015693634748459,0.1817050874233245,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.7550476789474487,0.190352976322174,0.1811228990554809,297.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.7730706334114075,0.2046840339899063,0.1436356753110885,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.7269022464752197,0.168328195810318,0.1604737937450409,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.6813728213310242,0.1385747492313385,0.6298244595527649,285.73834228515625,284.95001220703125,294.2945556640625,292.8554992675781,294.2913818359375,297.72235107421875,285.7398376464844,1.0,0.3215482532978058,1.0,1.0,0.0,1.0,-1.5563578605651855,1.5563558340072632,1.983467200261657e-06,1.194250226020813,1.0,1.0,0.0,63.98815536499024,58.0,31882.298828125,-0.0,384.4905700683594,1.0,283.1499938964844,285.0982360839844,295.87628173828125,297.98834228515625,293.1499938964844,293.1499938964844,283.1499938964844,24472.564453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041233777999878,1.0,0.0,0.0,3.9107565879821777,3.910782814025879,1.020504328153038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.53515625,0.0,1830.83935546875,1895.4371337890625,0.0,1643.4447021484375,0.966103732585907,1.0,0.0,3.0,1.0,0.0
17994900,297.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.7767529487609863,0.2041981816291809,0.1839784830808639,297.6731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.761768102645874,0.1922352463006973,0.1828047633171081,297.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.7805103659629822,0.2069346308708191,0.1451379507780075,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7328266501426697,0.1698765456676483,0.1618478298187255,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74395751953125,0.686748206615448,0.1392814069986343,0.6325163245201111,285.7442321777344,284.95001220703125,294.3388061523437,292.876953125,294.3356628417969,297.7072448730469,285.745361328125,1.0,0.3212417960166931,1.0,1.0,0.0,1.0,-1.5677908658981323,1.56778883934021,2.011001924984157e-06,1.2033684253692627,1.0,1.0,0.0,62.55467224121094,58.0,32215.369140625,-0.0,386.6871643066406,1.0,283.1499938964844,285.0950012207031,295.897705078125,298.0272521972656,293.1499938964844,293.1499938964844,283.1499938964844,25321.345703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061753869056702,1.0,0.0,0.0,3.958608865737915,3.9586358070373535,1.0456310519657563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.033203125,0.0,1898.872314453125,1895.4371337890625,0.0,1659.82470703125,0.97497820854187,1.0,0.0,3.0,1.0,0.0
17994960,297.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.7875686883926392,0.2068541049957275,0.18625308573246,297.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.7713508605957031,0.1941562592983245,0.1845016479492187,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.7908739447593689,0.2092122286558151,0.1466432362794876,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.7412194013595581,0.1714569628238678,0.1632269322872162,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.694786787033081,0.1400409936904907,0.635337769985199,285.7539367675781,284.95001220703125,294.3831481933594,292.8985595703125,294.3800048828125,297.6935119628906,285.7557983398437,1.0,0.3200787305831909,1.0,1.0,0.0,1.0,-1.5794100761413574,1.5794079303741455,2.0392326405271888e-06,1.2126339673995972,1.0,1.0,0.0,60.27608108520508,46.0,32519.923828125,-0.0,386.7247314453125,1.0,283.1499938964844,285.09832763671875,295.9205017089844,298.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,25851.330078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084458470344543,1.0,0.0,0.0,3.988197088241577,3.988224506378174,1.061320404005528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.34716796875,0.0,1941.770263671875,1895.4371337890625,0.0,1678.033203125,0.9850168824195862,1.0,0.0,3.0,1.0,0.0
17995020,297.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.8168841004371643,0.2121863663196563,0.1907745152711868,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.798893928527832,0.1980391442775726,0.1878892481327057,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.8190458416938782,0.2137787193059921,0.1496283411979675,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.7658644318580627,0.1746549159288406,0.1659703999757766,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723083496094,0.7176017165184021,0.1416397988796234,0.6411227583885193,285.7728881835937,284.95001220703125,294.4718322753906,292.9420471191406,294.4687194824219,297.6688537597656,285.7749328613281,1.0,0.3159912228584289,1.0,1.0,0.0,1.0,-1.6027274131774902,1.6027252674102783,2.096637899740017e-06,1.2312215566635132,1.0,1.0,0.0,54.022071838378906,34.0,33160.44140625,-0.0,382.1629638671875,1.0,283.1499938964844,285.1018981933594,295.96734619140625,298.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,27135.73828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135648727416992,1.0,0.0,0.0,4.059009075164795,4.059037208557129,1.099343194255198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.51806640625,0.0,2047.04833984375,1895.4371337890625,0.0,1719.404541015625,1.0,1.0,0.0,3.0,1.0,0.0
17995080,297.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.8168841004371643,0.2121863663196563,0.1907745152711868,297.63397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.772705078125,0.798893928527832,0.1980391442775726,0.1878892481327057,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727966308594,0.8190458416938782,0.2137787193059921,0.1496283411979675,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7725830078125,0.7658644318580627,0.1746549159288406,0.1659703999757766,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723083496094,0.7176017165184021,0.1416397988796234,0.6411227583885193,285.7728881835937,284.95001220703125,294.4718322753906,292.9420471191406,294.4687194824219,297.6688537597656,285.7749328613281,1.0,0.3159912228584289,1.0,1.0,0.0,1.0,-1.6027274131774902,1.6027252674102783,2.096637899740017e-06,1.2312215566635132,1.0,1.0,0.0,54.022071838378906,34.0,33160.44140625,-0.0,382.1629638671875,1.0,283.1499938964844,285.1018981933594,295.96734619140625,298.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,27135.73828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135648727416992,1.0,0.0,0.0,4.059009075164795,4.059037208557129,1.099343194255198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.51806640625,0.0,2047.04833984375,1895.4371337890625,0.0,1719.404541015625,1.0,1.0,0.0,3.0,1.0,0.0
17995140,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.8579885363578796,0.2175331115722656,0.1952433437108993,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.8382846117019653,0.201940968632698,0.1912337243556976,297.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.8592873811721802,0.2183321714401245,0.1525568217039108,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.8055522441864014,0.1778756231069564,0.1686722487211227,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095397949219,0.7499436736106873,0.1433030813932418,0.6469239592552185,285.81060791015625,284.95001220703125,294.56024169921875,292.9857788085937,294.55718994140625,297.6473999023437,285.8140869140625,1.0,0.3100303113460541,1.0,1.0,0.0,1.0,-1.6258320808410645,1.6258299350738523,2.1545049548876705e-06,1.249626636505127,1.0,1.0,0.0,46.02154922485352,25.0,33702.90625,-0.0,372.4559020996094,1.0,283.1499938964844,285.1298522949219,296.0106506347656,298.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,27240.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185973525047302,1.0,0.0,0.0,4.064756870269775,4.064785480499268,1.1024590094166342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.70947265625,0.0,2055.75732421875,1895.4371337890625,0.0,1760.4962158203125,1.0,1.0,0.0,3.0,1.0,0.0
17995200,297.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.8579885363578796,0.2175331115722656,0.1952433437108993,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.8382846117019653,0.201940968632698,0.1912337243556976,297.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.8592873811721802,0.2183321714401245,0.1525568217039108,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.8055522441864014,0.1778756231069564,0.1686722487211227,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095397949219,0.7499436736106873,0.1433030813932418,0.6469239592552185,285.81060791015625,284.95001220703125,294.56024169921875,292.9857788085937,294.55718994140625,297.6473999023437,285.8140869140625,1.0,0.3100303113460541,1.0,1.0,0.0,1.0,-1.6258320808410645,1.6258299350738523,2.1545049548876705e-06,1.249626636505127,1.0,1.0,0.0,46.02154922485352,25.0,33702.90625,-0.0,372.4559020996094,1.0,283.1499938964844,285.1298522949219,296.0106506347656,298.2294006347656,293.1499938964844,293.1499938964844,283.1499938964844,27240.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185973525047302,1.0,0.0,0.0,4.064756870269775,4.064785480499268,1.1024590094166342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.70947265625,0.0,2055.75732421875,1895.4371337890625,0.0,1760.4962158203125,1.0,1.0,0.0,3.0,1.0,0.0
17995260,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.9239072799682616,0.2228714525699615,0.1997013092041015,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.8979020118713379,0.2058314532041549,0.1945628374814987,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.92420893907547,0.2228452265262603,0.1554536074399948,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.8601149916648865,0.1810946613550186,0.1713666319847107,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.8017693161964417,0.1449957489967346,0.6528401970863342,285.85504150390625,284.95001220703125,294.64801025390625,293.0295715332031,294.64501953125,297.628662109375,285.85845947265625,1.0,0.3038220703601837,1.0,1.0,0.0,1.0,-1.6489989757537842,1.6489967107772827,2.213504785686382e-06,1.2680604457855225,1.0,1.0,0.0,37.66022872924805,25.0,34254.88671875,-0.0,361.4358825683594,1.0,283.1499938964844,285.1623229980469,296.05303955078125,298.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,27240.814453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232537865638733,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.04638671875,0.0,2055.742919921875,1895.4371337890625,0.0,1798.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
17995320,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.9239072799682616,0.2228714525699615,0.1997013092041015,297.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547668457031,0.8979020118713379,0.2058314532041549,0.1945628374814987,297.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.92420893907547,0.2228452265262603,0.1554536074399948,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.8601149916648865,0.1810946613550186,0.1713666319847107,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.8017693161964417,0.1449957489967346,0.6528401970863342,285.85504150390625,284.95001220703125,294.64801025390625,293.0295715332031,294.64501953125,297.628662109375,285.85845947265625,1.0,0.3038220703601837,1.0,1.0,0.0,1.0,-1.6489989757537842,1.6489967107772827,2.213504785686382e-06,1.2680604457855225,1.0,1.0,0.0,37.66022872924805,25.0,34254.88671875,-0.0,361.4358825683594,1.0,283.1499938964844,285.1623229980469,296.05303955078125,298.3051452636719,293.1499938964844,293.1499938964844,283.1499938964844,27240.814453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232537865638733,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.04638671875,0.0,2055.742919921875,1895.4371337890625,0.0,1798.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
17995380,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.9955146908760072,0.228178322315216,0.2042205184698104,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.9723747968673706,0.2096580415964126,0.1979434043169021,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.9947898983955384,0.2272838503122329,0.1583751440048217,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.9282064437866212,0.184262216091156,0.174123615026474,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8575858473777771,0.1466604471206665,0.6591634750366211,285.8995361328125,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.61163330078125,285.9028625488281,1.0,0.300708144903183,1.0,1.0,0.0,1.0,-1.672056794166565,1.6720545291900637,2.273209474878968e-06,1.286396622657776,1.0,1.0,0.0,31.809282302856445,43.0,34807.06640625,-0.0,357.3255615234375,1.0,283.1499938964844,285.1948547363281,296.09600830078125,298.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277730703353882,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.92333984375,0.0,2055.742919921875,1895.4371337890625,0.0,1836.44384765625,1.0,1.0,0.0,3.0,1.0,0.0
17995440,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.9955146908760072,0.228178322315216,0.2042205184698104,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.9723747968673706,0.2096580415964126,0.1979434043169021,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.9947898983955384,0.2272838503122329,0.1583751440048217,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.9282064437866212,0.184262216091156,0.174123615026474,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.8575858473777771,0.1466604471206665,0.6591634750366211,285.8995361328125,284.95001220703125,294.7347717285156,293.0733642578125,294.7319030761719,297.61163330078125,285.9028625488281,1.0,0.300708144903183,1.0,1.0,0.0,1.0,-1.672056794166565,1.6720545291900637,2.273209474878968e-06,1.286396622657776,1.0,1.0,0.0,31.809282302856445,43.0,34807.06640625,-0.0,357.3255615234375,1.0,283.1499938964844,285.1948547363281,296.09600830078125,298.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277730703353882,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.92333984375,0.0,2055.742919921875,1895.4371337890625,0.0,1836.44384765625,1.0,1.0,0.0,3.0,1.0,0.0
17995500,297.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.9929190874099731,0.2314053624868393,0.2019219547510147,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.9754034280776978,0.2115146070718765,0.1997116655111313,297.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.9969009160995485,0.2296348065137863,0.1595825254917144,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9152526855469,0.9315901398658752,0.1857953518629074,0.1755854189395904,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147644042969,0.8594089150428772,0.1474631428718567,0.662787139415741,285.915771484375,284.95001220703125,294.7776794433594,293.0951538085937,294.7748413085937,297.6058349609375,285.9193725585937,1.0,0.3024422824382782,1.0,1.0,0.0,1.0,-1.680225491523743,1.6802232265472412,2.294464366059401e-06,1.292781114578247,1.0,1.0,0.0,31.95425033569336,43.0,35020.328125,-0.0,361.8443298339844,1.0,283.1499938964844,285.20684814453125,296.1163024902344,298.415283203125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297995686531067,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.306640625,0.0,2055.742919921875,1895.4371337890625,0.0,1853.388916015625,1.0,1.0,0.0,3.0,1.0,0.0
