time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995560,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9970434308052064,0.2339712232351303,0.2088078707456588,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423217773437,0.972833216190338,0.213329866528511,0.2014273107051849,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424743652344,0.9958165884017944,0.2318382412195205,0.1615923196077346,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9420166015625,0.9284568428993224,0.1873182207345962,0.1770486235618591,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413757324219,0.856201171875,0.1482608020305633,0.6664734482765198,285.94268798828125,284.95001220703125,294.8201904296875,293.1169128417969,294.8174133300781,297.5982971191406,285.94732666015625,1.0,0.3061192631721496,1.0,1.0,0.0,1.0,-1.698556423187256,1.6985540390014648,2.342717152714613e-06,1.3071961402893066,1.0,1.0,0.0,32.78371047973633,61.0,35394.6328125,-0.0,374.3264465332031,1.0,283.1499938964844,285.2281494140625,296.13800048828125,298.4553527832031,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731887936592102,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.80712890625,0.0,2055.742919921875,1895.4371337890625,0.0,1870.914794921875,1.0,1.0,0.0,3.0,1.0,0.0
17995620,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9518936276435852,0.2378586828708648,0.2134361416101455,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.9191358685493468,0.2169497460126876,0.2051153928041458,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.9481355547904968,0.2351977378129959,0.1642334759235382,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.8779544234275818,0.1902883201837539,0.18010114133358,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.8136299252510071,0.149728462100029,0.6743066906929016,286.0047912597656,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5769348144531,286.0078430175781,1.0,0.3174187839031219,1.0,1.0,0.0,1.0,-1.731194019317627,1.7311915159225464,2.4307767034770222e-06,1.333343744277954,1.0,1.0,0.0,38.97998809814453,79.0,36125.21875,-0.0,409.3278198242188,1.0,283.1499938964844,285.272705078125,296.1865539550781,298.54986572265625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371901869773865,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.861328125,0.0,2055.742919921875,1895.4371337890625,0.0,1915.6925048828125,1.0,1.0,0.0,3.0,1.0,0.0
17995680,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9518936276435852,0.2378586828708648,0.2134361416101455,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.9191358685493468,0.2169497460126876,0.2051153928041458,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.9481355547904968,0.2351977378129959,0.1642334759235382,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.8779544234275818,0.1902883201837539,0.18010114133358,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036926269531,0.8136299252510071,0.149728462100029,0.6743066906929016,286.0047912597656,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.5769348144531,286.0078430175781,1.0,0.3174187839031219,1.0,1.0,0.0,1.0,-1.731194019317627,1.7311915159225464,2.4307767034770222e-06,1.333343744277954,1.0,1.0,0.0,38.97998809814453,79.0,36125.21875,-0.0,409.3278198242188,1.0,283.1499938964844,285.272705078125,296.1865539550781,298.54986572265625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371901869773865,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.861328125,0.0,2055.742919921875,1895.4371337890625,0.0,1915.6925048828125,1.0,1.0,0.0,3.0,1.0,0.0
17995740,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8846616744995117,0.2429349869489669,0.218133807182312,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8567606806755066,0.2203433662652969,0.2087757140398025,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04345703125,0.8805312514305115,0.2393925487995147,0.1673479974269867,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430603027344,0.8220499157905579,0.1930590569972992,0.1831699311733245,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.7580845952033997,0.1510137766599655,0.6821620464324951,286.0436096191406,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.56317138671875,286.0471496582031,1.0,0.3318225145339966,1.0,1.0,0.0,1.0,-1.7518465518951416,1.751844048500061,2.4870994366210653e-06,1.3495506048202517,1.0,1.0,0.0,49.8362922668457,97.0,36627.83984375,-0.0,455.2830200195313,1.0,283.1499938964844,285.3016357421875,296.2271728515625,298.62335205078125,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420989871025085,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.14453125,0.0,2055.742919921875,1895.4371337890625,0.0,1957.49560546875,1.0,1.0,0.0,3.0,1.0,0.0
17995800,297.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0434875488281,0.8846616744995117,0.2429349869489669,0.218133807182312,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.8567606806755066,0.2203433662652969,0.2087757140398025,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04345703125,0.8805312514305115,0.2393925487995147,0.1673479974269867,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430603027344,0.8220499157905579,0.1930590569972992,0.1831699311733245,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.7580845952033997,0.1510137766599655,0.6821620464324951,286.0436096191406,284.95001220703125,294.98553466796875,293.2028503417969,294.98297119140625,297.56317138671875,286.0471496582031,1.0,0.3318225145339966,1.0,1.0,0.0,1.0,-1.7518465518951416,1.751844048500061,2.4870994366210653e-06,1.3495506048202517,1.0,1.0,0.0,49.8362922668457,97.0,36627.83984375,-0.0,455.2830200195313,1.0,283.1499938964844,285.3016357421875,296.2271728515625,298.62335205078125,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420989871025085,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.14453125,0.0,2055.742919921875,1895.4371337890625,0.0,1957.49560546875,1.0,1.0,0.0,3.0,1.0,0.0
17995860,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.8396751284599304,0.2474014461040496,0.2227554023265838,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.8138417601585388,0.2234447747468948,0.2122879326343536,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.8352479338645935,0.2430348545312881,0.1703576892614364,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.7782773971557617,0.1955686211585998,0.1861163973808288,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.7189982533454895,0.1520847678184509,0.6896505951881409,286.0180969238281,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5469055175781,286.0207214355469,1.0,0.3485288023948669,1.0,1.0,0.0,1.0,-1.7777594327926636,1.777756929397583,2.559069798735436e-06,1.3700307607650757,1.0,1.0,0.0,62.98142623901367,85.0,37548.25390625,-0.0,511.0890808105469,1.0,283.0509033203125,285.2572021484375,296.2831726074219,298.7468566894531,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510013580322266,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.681640625,0.0,2055.742919921875,1895.4371337890625,0.0,2034.1207275390625,1.0,1.0,0.0,3.0,1.0,0.0
17995920,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.8396751284599304,0.2474014461040496,0.2227554023265838,297.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.8138417601585388,0.2234447747468948,0.2122879326343536,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180053710937,0.8352479338645935,0.2430348545312881,0.1703576892614364,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.7782773971557617,0.1955686211585998,0.1861163973808288,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.7189982533454895,0.1520847678184509,0.6896505951881409,286.0180969238281,284.95001220703125,295.0647277832031,293.2449645996094,295.0622863769531,297.5469055175781,286.0207214355469,1.0,0.3485288023948669,1.0,1.0,0.0,1.0,-1.7777594327926636,1.777756929397583,2.559069798735436e-06,1.3700307607650757,1.0,1.0,0.0,62.98142623901367,85.0,37548.25390625,-0.0,511.0890808105469,1.0,283.0509033203125,285.2572021484375,296.2831726074219,298.7468566894531,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510013580322266,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.681640625,0.0,2055.742919921875,1895.4371337890625,0.0,2034.1207275390625,1.0,1.0,0.0,3.0,1.0,0.0
17995980,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8272186517715454,0.2509724199771881,0.2263899594545364,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396301269531,0.7999735474586487,0.2259214371442794,0.2150226384401321,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8221871256828308,0.245881512761116,0.1726615130901336,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.7647087574005127,0.1975161731243133,0.1883358657360077,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7051606774330139,0.1526581645011901,0.6939468383789062,285.8395690917969,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5253295898437,285.83953857421875,1.0,0.3559579849243164,1.0,1.0,0.0,1.0,-1.7960036993026731,1.7960010766983032,2.610572437333758e-06,1.384515404701233,1.0,1.0,0.0,69.10094451904297,73.0,39002.59375,-0.0,541.7340698242188,1.0,282.7546081542969,285.0485534667969,296.3496398925781,298.931884765625,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767449676990509,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.275390625,0.0,2055.742919921875,1895.4371337890625,0.0,2178.22509765625,1.0,1.0,0.0,3.0,1.0,0.0
17996040,297.5892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8272186517715454,0.2509724199771881,0.2263899594545364,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396301269531,0.7999735474586487,0.2259214371442794,0.2150226384401321,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.8221871256828308,0.245881512761116,0.1726615130901336,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.7647087574005127,0.1975161731243133,0.1883358657360077,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7051606774330139,0.1526581645011901,0.6939468383789062,285.8395690917969,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5253295898437,285.83953857421875,1.0,0.3559579849243164,1.0,1.0,0.0,1.0,-1.7960036993026731,1.7960010766983032,2.610572437333758e-06,1.384515404701233,1.0,1.0,0.0,69.10094451904297,73.0,39002.59375,-0.0,541.7340698242188,1.0,282.7546081542969,285.0485534667969,296.3496398925781,298.931884765625,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767449676990509,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.275390625,0.0,2055.742919921875,1895.4371337890625,0.0,2178.22509765625,1.0,1.0,0.0,3.0,1.0,0.0
17996100,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7013854980469,0.827130913734436,0.2525119185447693,0.2278731316328048,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025451660156,0.7994470596313477,0.2269521653652191,0.2160900086164474,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.8217641711235046,0.2470685243606567,0.1735657006502151,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.7640801072120667,0.1983018964529037,0.189165785908699,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7037747502326965,0.1527711898088455,0.6948434114456177,285.7007751464844,284.95001220703125,295.1781921386719,293.3066711425781,295.1759033203125,297.5133972167969,285.6827697753906,1.0,0.3573222458362579,1.0,1.0,0.0,1.0,-1.80222761631012,1.8022249937057493,2.6282784801878734e-06,1.3894530534744265,1.0,1.0,0.0,69.90052795410156,73.0,40143.13671875,-0.0,548.3700561523438,1.0,282.489990234375,284.8663024902344,296.3936767578125,299.104736328125,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773730158805847,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.9775390625,0.0,2055.742919921875,1895.4371337890625,0.0,2266.58642578125,1.0,1.0,0.0,3.0,1.0,0.0
17996160,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.829651415348053,0.2538833916187286,0.2291336059570312,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.8017256855964661,0.2278392165899276,0.2169611304998397,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8239574432373047,0.2480956017971038,0.174308568239212,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.7660419344902039,0.1989575028419494,0.1898147314786911,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424865722656,0.7048755288124084,0.1527648121118545,0.694949209690094,285.6419982910156,284.95001220703125,295.2143859863281,293.3267822265625,295.2121887207031,297.50048828125,285.64166259765625,1.0,0.3574132919311523,1.0,1.0,0.0,1.0,-1.8065873384475708,1.8065845966339111,2.640739467096864e-06,1.3929235935211182,1.0,1.0,0.0,69.5924072265625,61.0,40335.20703125,-0.0,550.3723754882812,1.0,282.4537353515625,284.8260803222656,296.3819885253906,299.0541076660156,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813637256622314,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.73046875,0.0,2055.742919921875,1895.4371337890625,0.0,2302.392822265625,1.0,1.0,0.0,3.0,1.0,0.0
17996220,297.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.8370046615600586,0.2556050717830658,0.2306931167840957,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46295166015625,0.808883011341095,0.2289104163646698,0.2179719656705856,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.8307832479476929,0.2493452429771423,0.1751871854066848,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.7725731730461121,0.1997265964746475,0.1905328333377838,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46588134765625,0.7099801898002625,0.1526419967412948,0.6943201422691345,285.4621887207031,284.95001220703125,295.2622985839844,293.3537902832031,295.2601623535156,297.48291015625,285.4544982910156,1.0,0.3559333682060241,1.0,1.0,0.0,1.0,-1.810837745666504,1.8108351230621336,2.652928060342674e-06,1.396311640739441,1.0,1.0,0.0,67.68461608886719,61.0,41482.140625,-0.0,547.3757934570312,1.0,282.1698303222656,284.616455078125,296.4189147949219,299.19091796875,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913407683372498,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.13134765625,0.0,2055.742919921875,1895.4371337890625,0.0,2392.5341796875,1.0,1.0,0.0,3.0,1.0,0.0
17996280,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.8418542146682739,0.2563758492469787,0.2313167154788971,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.813490629196167,0.2293692529201507,0.218350276350975,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.8353416323661804,0.2498872578144073,0.1755209565162658,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7770242691040039,0.2000474631786346,0.1907819211483001,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.7135038375854492,0.1525467783212661,0.6936520338058472,285.4423828125,284.95001220703125,295.2841491699219,293.3662414550781,295.28204345703125,297.4747314453125,285.44073486328125,1.0,0.3546694219112396,1.0,1.0,0.0,1.0,-1.811939001083374,1.811936378479004,2.6560953756415984e-06,1.3971922397613523,1.0,1.0,0.0,66.30357360839844,49.0,41572.05859375,-0.0,543.8612670898438,1.0,282.15582275390625,284.6020202636719,296.4071350097656,299.15679931640625,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921751737594604,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.388671875,0.0,2055.742919921875,1895.4371337890625,0.0,2400.111083984375,1.0,1.0,0.0,3.0,1.0,0.0
17996340,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.8637688159942627,0.2585366666316986,0.2331063151359558,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.8331291675567627,0.2306010872125625,0.2193502634763717,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.856040894985199,0.2513468563556671,0.1764244139194488,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.7971638441085815,0.2008702605962753,0.1913885474205017,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.7288544774055481,0.1520932912826538,0.6907743811607361,285.2331237792969,284.95001220703125,295.3500061035156,293.404541015625,295.3480224609375,297.4490966796875,285.2316589355469,1.0,0.3490060865879059,1.0,1.0,0.0,1.0,-1.8136485815048216,1.813645958900452,2.661048029040103e-06,1.398582935333252,1.0,1.0,0.0,60.44472503662109,37.0,42734.9453125,0.0,526.9251098632812,1.0,281.8567810058594,284.3717346191406,296.4359130859375,299.255126953125,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014054298400879,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.9677734375,0.0,2055.742919921875,1895.4371337890625,0.0,2484.28173828125,1.0,1.0,0.0,3.0,1.0,0.0
17996400,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331237792969,0.8637688159942627,0.2585366666316986,0.2331063151359558,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.8331291675567627,0.2306010872125625,0.2193502634763717,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.856040894985199,0.2513468563556671,0.1764244139194488,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.7971638441085815,0.2008702605962753,0.1913885474205017,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.7288544774055481,0.1520932912826538,0.6907743811607361,285.2331237792969,284.95001220703125,295.3500061035156,293.404541015625,295.3480224609375,297.4490966796875,285.2316589355469,1.0,0.3490060865879059,1.0,1.0,0.0,1.0,-1.8136485815048216,1.813645958900452,2.661048029040103e-06,1.398582935333252,1.0,1.0,0.0,60.44472503662109,37.0,42734.9453125,0.0,526.9251098632812,1.0,281.8567810058594,284.3717346191406,296.4359130859375,299.255126953125,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014054298400879,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.9677734375,0.0,2055.742919921875,1895.4371337890625,0.0,2484.28173828125,1.0,1.0,0.0,3.0,1.0,0.0
17996460,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.898654580116272,0.2604295611381531,0.2345821112394333,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.864030122756958,0.2315932065248489,0.2200454026460647,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.889483630657196,0.2525419592857361,0.1770831197500229,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8268448114395142,0.2014899402856826,0.1917228996753692,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7531011700630188,0.1514627784490585,0.6867249011993408,285.0143127441406,284.95001220703125,295.41363525390625,293.4426574707031,295.4116516113281,297.4242248535156,285.0129699707031,1.0,0.3412218391895294,1.0,1.0,0.0,1.0,-1.812587022781372,1.812584400177002,2.6580482881399803e-06,1.39777672290802,1.0,1.0,0.0,52.8365592956543,25.0,43850.421875,0.0,502.7389526367188,1.0,281.5531616210937,284.1326599121094,296.4709777832031,299.3592224121094,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809633195400238,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.74169921875,0.0,2055.742919921875,1895.4371337890625,0.0,2559.815673828125,1.0,1.0,0.0,3.0,1.0,0.0
17996520,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.898654580116272,0.2604295611381531,0.2345821112394333,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.864030122756958,0.2315932065248489,0.2200454026460647,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.889483630657196,0.2525419592857361,0.1770831197500229,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8268448114395142,0.2014899402856826,0.1917228996753692,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7531011700630188,0.1514627784490585,0.6867249011993408,285.0143127441406,284.95001220703125,295.41363525390625,293.4426574707031,295.4116516113281,297.4242248535156,285.0129699707031,1.0,0.3412218391895294,1.0,1.0,0.0,1.0,-1.812587022781372,1.812584400177002,2.6580482881399803e-06,1.39777672290802,1.0,1.0,0.0,52.8365592956543,25.0,43850.421875,0.0,502.7389526367188,1.0,281.5531616210937,284.1326599121094,296.4709777832031,299.3592224121094,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809633195400238,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.74169921875,0.0,2055.742919921875,1895.4371337890625,0.0,2559.815673828125,1.0,1.0,0.0,3.0,1.0,0.0
17996580,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9577743411064148,0.2620635032653808,0.2357586473226547,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9155584573745728,0.23236083984375,0.2204689532518386,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9465426802635192,0.2535009980201721,0.1775279194116592,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8722500205039978,0.2019290328025818,0.1918270736932754,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.7942478656768799,0.1506794244050979,0.6817211508750916,284.8178100585937,284.95001220703125,295.47686767578125,293.4816589355469,295.47491455078125,297.400146484375,284.8186950683594,1.0,0.3318741023540497,1.0,1.0,0.0,1.0,-1.809160232543945,1.8091576099395752,2.6482707653485704e-06,1.3950926065444946,0.8522405028343201,0.8522405028343201,0.0,44.09367370605469,25.0,44735.03125,0.0,473.5762634277344,1.0,281.2557373046875,283.9244689941406,296.50164794921875,299.4471435546875,293.1499938964844,293.1499938964844,281.54998779296875,37385.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164478540420532,1.0,0.0,0.0,4.002807140350342,4.00283670425415,1.0691104534998883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.27001953125,0.0,2055.669189453125,1895.4371337890625,0.0,2622.693115234375,0.9943972826004028,1.0,0.0,3.0,1.0,0.0
17996640,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9577743411064148,0.2620635032653808,0.2357586473226547,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9155584573745728,0.23236083984375,0.2204689532518386,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.9465426802635192,0.2535009980201721,0.1775279194116592,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8722500205039978,0.2019290328025818,0.1918270736932754,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.7942478656768799,0.1506794244050979,0.6817211508750916,284.8178100585937,284.95001220703125,295.47686767578125,293.4816589355469,295.47491455078125,297.400146484375,284.8186950683594,1.0,0.3318741023540497,1.0,1.0,0.0,1.0,-1.809160232543945,1.8091576099395752,2.6482707653485704e-06,1.3950926065444946,0.8522405028343201,0.8522405028343201,0.0,44.09367370605469,25.0,44735.03125,0.0,473.5762634277344,1.0,281.2557373046875,283.9244689941406,296.50164794921875,299.4471435546875,293.1499938964844,293.1499938964844,281.54998779296875,37385.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164478540420532,1.0,0.0,0.0,4.002807140350342,4.00283670425415,1.0691104534998883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.27001953125,0.0,2055.669189453125,1895.4371337890625,0.0,2622.693115234375,0.9943972826004028,1.0,0.0,3.0,1.0,0.0
17996700,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.984958827495575,0.2633402645587921,0.2365113496780395,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9463605880737304,0.2330127209424972,0.2207781225442886,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.975128173828125,0.2543261051177978,0.1778457164764404,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8979976773262024,0.2023913711309433,0.1919759958982467,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8162136673927307,0.1504755914211273,0.6795949339866638,284.9817199707031,284.95001220703125,295.5083312988281,293.50146484375,295.5063781738281,297.3923645019531,284.9976501464844,1.0,0.3284986317157745,1.0,1.0,0.0,1.0,-1.8084386587142944,1.8084360361099243,2.6461386823939392e-06,1.3944703340530396,0.9402034282684326,0.9402034282684326,0.0,40.64432144165039,25.0,44078.51171875,0.0,462.49847412109375,1.0,281.5093994140625,284.1168518066406,296.4443054199219,299.2325744628906,293.1499938964844,293.1499938964844,281.54998779296875,32948.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065524697303772,1.0,0.0,0.0,4.025730609893799,4.025759696960449,1.0813909057105775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.5322265625,0.0,2050.088134765625,1895.4371337890625,0.0,2531.481689453125,1.0,1.0,0.0,3.0,1.0,0.0
17996760,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9959596395492554,0.265349805355072,0.2267801165580749,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9751944541931152,0.2339396774768829,0.2214384824037552,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9980706572532654,0.2554664313793182,0.1779277026653289,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9271414875984192,0.203103706240654,0.1924419999122619,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.837566614151001,0.1504922658205032,0.6787197589874268,285.0224304199219,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3896179199219,285.0233459472656,1.0,0.3257120549678802,1.0,1.0,0.0,1.0,-1.809602975845337,1.8096003532409668,2.647210976647329e-06,1.393691897392273,0.9874575734138488,0.9874575734138488,0.0,37.73834228515625,43.0,44105.44140625,0.0,451.154296875,1.0,281.5447998046875,284.1370849609375,296.4739990234375,299.3017272949219,293.1499938964844,293.1499938964844,281.25,28242.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019349575042725,1.0,0.0,0.0,4.059909820556641,4.059938430786133,1.099831138162699e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.0029296875,0.0,2057.48388671875,1895.4371337890625,0.0,2489.12939453125,1.0,1.0,0.0,3.0,1.0,0.0
17996820,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.997151255607605,0.2697515785694122,0.2324897050857544,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9710412621498108,0.2352867275476455,0.2228848487138748,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9965526461601256,0.2581120431423187,0.1803802400827407,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9219914078712464,0.204100489616394,0.1935354620218277,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8322088718414307,0.1503106206655502,0.678333044052124,284.84912109375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.386474609375,284.85595703125,1.0,0.3276892602443695,1.0,1.0,0.0,1.0,-1.8126864433288568,1.8126838207244875,2.656040351212141e-06,1.396133303642273,0.8425918817520142,0.8425918817520142,0.0,38.4524040222168,61.0,44966.69921875,0.0,457.616943359375,1.0,281.25616455078125,283.96099853515625,296.5814514160156,299.51666259765625,293.1499938964844,293.1499938964844,281.54998779296875,38748.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103364109992981,1.0,0.0,0.0,3.960329294204712,3.960358858108521,1.0465400919201784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.1015625,0.0,2010.107421875,1895.4371337890625,0.0,2566.29150390625,0.9870929718017578,1.0,0.0,3.0,1.0,0.0
17996880,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.997151255607605,0.2697515785694122,0.2324897050857544,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9710412621498108,0.2352867275476455,0.2228848487138748,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9965526461601256,0.2581120431423187,0.1803802400827407,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9219914078712464,0.204100489616394,0.1935354620218277,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8322088718414307,0.1503106206655502,0.678333044052124,284.84912109375,284.95001220703125,295.6021423339844,293.5621032714844,295.6002197265625,297.386474609375,284.85595703125,1.0,0.3276892602443695,1.0,1.0,0.0,1.0,-1.8126864433288568,1.8126838207244875,2.656040351212141e-06,1.396133303642273,0.8425918817520142,0.8425918817520142,0.0,38.4524040222168,61.0,44966.69921875,0.0,457.616943359375,1.0,281.25616455078125,283.96099853515625,296.5814514160156,299.51666259765625,293.1499938964844,293.1499938964844,281.54998779296875,38748.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103364109992981,1.0,0.0,0.0,3.960329294204712,3.960358858108521,1.0465400919201784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.1015625,0.0,2010.107421875,1895.4371337890625,0.0,2566.29150390625,0.9870929718017578,1.0,0.0,3.0,1.0,0.0
17996940,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9967158436775208,0.2729615569114685,0.2302808463573455,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9749619364738464,0.2374142259359359,0.2239917665719986,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9977269768714904,0.2606699764728546,0.179858461022377,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9263203144073486,0.2057813256978988,0.1943678706884384,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8343467712402344,0.1509295254945755,0.6786635518074036,284.9029235839844,284.95001220703125,295.6369323730469,293.5851745605469,295.6349182128906,297.3921813964844,284.9058837890625,1.0,0.3304780721664428,1.0,1.0,0.0,1.0,-1.8122498989105225,1.8122472763061523,2.623278078317526e-06,1.371849536895752,0.857283890247345,0.857283890247345,0.0,37.494815826416016,61.0,43319.2890625,0.0,454.3534240722656,1.0,281.51678466796875,284.0415344238281,296.52325439453125,299.2592163085937,293.1499938964844,293.1499938964844,281.54998779296875,36554.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996790409088135,1.0,0.0,0.0,3.956695556640625,3.956724405288696,1.044620489665249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.23583984375,0.0,1987.505859375,1895.4371337890625,0.0,2468.49072265625,0.9861773252487184,1.0,0.0,3.0,1.0,0.0
17997000,297.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9938764572143556,0.2773404121398926,0.2473432272672653,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9513055086135864,0.2405938506126403,0.2264210134744644,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9811912178993224,0.2642582952976227,0.1835631132125854,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9015492796897888,0.2084545344114303,0.1963750422000885,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8150004148483276,0.1528819799423217,0.6840272545814514,285.0941772460937,284.95001220703125,295.6641845703125,293.6034545898437,295.66192626953125,297.4140014648437,284.7870178222656,1.0,0.3305537104606628,1.0,1.0,0.0,1.0,-1.7769203186035156,1.776917815208435,2.521544047340285e-06,1.3419750928878784,0.9614210724830629,0.9614210724830629,0.0,39.56150817871094,79.0,41617.05859375,0.0,456.68353271484375,1.0,281.54412841796875,283.9650573730469,296.50653076171875,299.1236267089844,293.1499938964844,293.1499938964844,281.8500061035156,45230.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893750667572021,1.0,0.0,0.0,3.804140567779541,3.804169654846192,9.65620301940362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.13720703125,0.0,1861.4783935546875,1895.4371337890625,0.0,2374.707275390625,0.9524146318435668,1.0,0.0,3.0,1.0,0.0
17997060,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.9990000128746032,0.2841240763664245,0.254640519618988,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075561523437,0.9601587057113647,0.246175467967987,0.2335535883903503,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.9883573651313782,0.269970178604126,0.1893129646778106,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.906009078025818,0.2111888527870178,0.200198233127594,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.8169161677360535,0.1536485701799392,0.692637026309967,285.3110656738281,284.95001220703125,295.72576904296875,293.6455383300781,295.7239685058594,297.4400329589844,285.35382080078125,1.0,0.3429292738437652,1.0,1.0,0.0,1.0,-1.8845984935760496,1.8845956325531008,2.867661123673315e-06,1.4536060094833374,1.0,1.0,0.0,43.03863525390625,97.0,44933.09765625,0.0,520.0098266601562,1.0,281.843994140625,284.4698791503906,296.5709533691406,299.26251220703125,293.1499938964844,293.1499938964844,281.54998779296875,27383.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768589973449707,1.0,0.0,0.0,4.064060688018799,4.064089298248291,1.102081341741723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.796875,0.0,2055.990478515625,1895.4371337890625,0.0,2188.327392578125,1.0,1.0,0.0,3.0,1.0,0.0
17997120,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111572265625,0.9990000128746032,0.2841240763664245,0.254640519618988,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075561523437,0.9601587057113647,0.246175467967987,0.2335535883903503,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31011962890625,0.9883573651313782,0.269970178604126,0.1893129646778106,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3025817871094,0.906009078025818,0.2111888527870178,0.200198233127594,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.8169161677360535,0.1536485701799392,0.692637026309967,285.3110656738281,284.95001220703125,295.72576904296875,293.6455383300781,295.7239685058594,297.4400329589844,285.35382080078125,1.0,0.3429292738437652,1.0,1.0,0.0,1.0,-1.8845984935760496,1.8845956325531008,2.867661123673315e-06,1.4536060094833374,1.0,1.0,0.0,43.03863525390625,97.0,44933.09765625,0.0,520.0098266601562,1.0,281.843994140625,284.4698791503906,296.5709533691406,299.26251220703125,293.1499938964844,293.1499938964844,281.54998779296875,27383.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768589973449707,1.0,0.0,0.0,4.064060688018799,4.064089298248291,1.102081341741723e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.796875,0.0,2055.990478515625,1895.4371337890625,0.0,2188.327392578125,1.0,1.0,0.0,3.0,1.0,0.0
17997180,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.892528772354126,0.2806096374988556,0.2537972331047058,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.8527171611785889,0.2449228167533874,0.2332987189292907,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.8783169984817505,0.2678384184837341,0.1883415877819061,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8138906359672546,0.2111210376024246,0.2012238055467605,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.733000636100769,0.1530963480472564,0.6954779624938965,285.211181640625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.382568359375,285.2103881835937,1.0,0.3605006039142608,1.0,1.0,0.0,1.0,-1.885657787322998,1.8856549263000488,2.8721849503199337e-06,1.4554076194763184,1.0,1.0,0.0,61.27643966674805,115.0,46348.41796875,0.0,579.6341552734375,1.0,281.55419921875,284.2824401855469,296.8053894042969,299.814208984375,293.1499938964844,293.1499938964844,281.25,27240.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005257248878479,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.3896484375,0.0,2055.742919921875,1895.4371337890625,0.0,2476.23291015625,1.0,1.0,0.0,3.0,1.0,0.0
17997240,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.892528772354126,0.2806096374988556,0.2537972331047058,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.8527171611785889,0.2449228167533874,0.2332987189292907,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.211181640625,0.8783169984817505,0.2678384184837341,0.1883415877819061,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.8138906359672546,0.2111210376024246,0.2012238055467605,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.733000636100769,0.1530963480472564,0.6954779624938965,285.211181640625,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.382568359375,285.2103881835937,1.0,0.3605006039142608,1.0,1.0,0.0,1.0,-1.885657787322998,1.8856549263000488,2.8721849503199337e-06,1.4554076194763184,1.0,1.0,0.0,61.27643966674805,115.0,46348.41796875,0.0,579.6341552734375,1.0,281.55419921875,284.2824401855469,296.8053894042969,299.814208984375,293.1499938964844,293.1499938964844,281.25,27240.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005257248878479,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.3896484375,0.0,2055.742919921875,1895.4371337890625,0.0,2476.23291015625,1.0,1.0,0.0,3.0,1.0,0.0
17997300,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8602278828620911,0.2803451716899872,0.2535416781902313,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8242314457893372,0.2446895241737365,0.2333589643239975,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.847419261932373,0.2675612270832062,0.1883011013269424,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7850463390350342,0.2110819369554519,0.2015630453824997,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.7079835534095764,0.1525563299655914,0.6950837969779968,285.0600280761719,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.364990234375,285.0425109863281,1.0,0.3692232668399811,1.0,1.0,0.0,1.0,-1.886662125587464,1.8866592645645144,2.8743056645907927e-06,1.4555635452270508,1.0,1.0,0.0,70.31612396240234,115.0,47390.515625,0.0,608.9742431640625,1.0,281.29022216796875,284.0932312011719,296.8453369140625,300.0060729980469,293.1499938964844,293.1499938964844,281.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152802586555481,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.60791015625,0.0,2055.742919921875,1895.4371337890625,0.0,2611.9013671875,1.0,1.0,0.0,3.0,1.0,0.0
17997360,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8355158567428589,0.2802764773368835,0.2537119686603546,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8001425266265869,0.2445005029439926,0.2335110306739807,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8235626816749573,0.2673842012882232,0.1883997768163681,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7615207433700562,0.210968479514122,0.2018428742885589,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6849960684776306,0.1518975645303726,0.6940820813179016,284.99761962890625,284.95001220703125,295.84765625,293.7316589355469,295.84588623046875,297.3495178222656,284.9965209960937,1.0,0.3778034150600433,1.0,1.0,0.0,1.0,-1.8863012790679927,1.886298418045044,2.8731451493513305e-06,1.4552228450775146,1.0,1.0,0.0,79.65068054199219,103.0,47520.23828125,0.0,638.6912841796875,1.0,281.2538452148437,284.0491638183594,296.8198547363281,299.9429626464844,293.1499938964844,293.1499938964844,280.95001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821762204170227,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.90283203125,0.0,2055.742919921875,1895.4371337890625,0.0,2671.902587890625,1.0,1.0,0.0,3.0,1.0,0.0
17997420,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8165420889854431,0.280366986989975,0.2540717720985412,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7799129486083984,0.2442273944616317,0.2335788458585739,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.8039331436157227,0.2671818733215332,0.1884904950857162,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.743431568145752,0.2106642872095108,0.2019328474998474,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.6655258536338806,0.1504513770341873,0.6894535422325134,284.81036376953125,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3229064941406,284.81427001953125,1.0,0.3844366669654846,1.0,1.0,0.0,1.0,-1.8814774751663208,1.881474614143372,2.8586377993633505e-06,1.451369047164917,0.8388381004333496,0.8388381004333496,0.0,88.56945037841797,91.0,48311.1796875,0.0,663.6738891601562,1.0,280.9554748535156,283.8574523925781,296.8162841796875,299.9935302734375,293.1499938964844,293.1499938964844,281.25,38701.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323008418083191,1.0,0.0,0.0,3.969789266586304,3.969818830490112,1.0515457233850611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.13427734375,0.0,2022.260986328125,1895.4371337890625,0.0,2769.87451171875,0.9885841608047484,1.0,0.0,3.0,1.0,0.0
