time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997480,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8165420889854431,0.280366986989975,0.2540717720985412,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7799129486083984,0.2442273944616317,0.2335788458585739,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.8039331436157227,0.2671818733215332,0.1884904950857162,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.743431568145752,0.2106642872095108,0.2019328474998474,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.6655258536338806,0.1504513770341873,0.6894535422325134,284.81036376953125,284.95001220703125,295.9079284667969,293.775634765625,295.9061584472656,297.3229064941406,284.81427001953125,1.0,0.3844366669654846,1.0,1.0,0.0,1.0,-1.8814774751663208,1.881474614143372,2.8586377993633505e-06,1.451369047164917,0.8388381004333496,0.8388381004333496,0.0,88.56945037841797,91.0,48311.1796875,0.0,663.6738891601562,1.0,280.9554748535156,283.8574523925781,296.8162841796875,299.9935302734375,293.1499938964844,293.1499938964844,281.25,38701.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323008418083191,1.0,0.0,0.0,3.969789266586304,3.969818830490112,1.0515457233850611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.13427734375,0.0,2022.260986328125,1895.4371337890625,0.0,2769.87451171875,0.9885841608047484,1.0,0.0,3.0,1.0,0.0
17997540,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8154756426811218,0.2820926010608673,0.2552266716957092,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7781781554222107,0.2450447231531143,0.2340712994337082,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.802311360836029,0.2682750821113586,0.1890090107917785,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7417699694633484,0.2112315446138382,0.2022397965192794,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.662099301815033,0.149680033326149,0.6851429343223572,285.0092468261719,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.31201171875,285.0113220214844,1.0,0.3848242461681366,1.0,1.0,0.0,1.0,-1.879265069961548,1.8792622089385984,2.8518211365735624e-06,1.449474215507507,0.9678471684455872,0.9678471684455872,0.0,89.642578125,79.0,47795.828125,0.0,665.435302734375,1.0,281.2447509765625,284.0589904785156,296.7826843261719,299.84002685546875,293.1499938964844,293.1499938964844,280.95001220703125,29293.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195173144340515,1.0,0.0,0.0,4.056187629699707,4.056216239929199,1.0978154705298948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.21728515625,0.0,2061.152587890625,1895.4371337890625,0.0,2651.097900390625,1.0,1.0,0.0,3.0,1.0,0.0
17997600,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8154756426811218,0.2820926010608673,0.2552266716957092,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7781781554222107,0.2450447231531143,0.2340712994337082,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.802311360836029,0.2682750821113586,0.1890090107917785,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7417699694633484,0.2112315446138382,0.2022397965192794,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.662099301815033,0.149680033326149,0.6851429343223572,285.0092468261719,284.95001220703125,295.9677429199219,293.8201599121094,295.9659729003906,297.31201171875,285.0113220214844,1.0,0.3848242461681366,1.0,1.0,0.0,1.0,-1.879265069961548,1.8792622089385984,2.8518211365735624e-06,1.449474215507507,0.9678471684455872,0.9678471684455872,0.0,89.642578125,79.0,47795.828125,0.0,665.435302734375,1.0,281.2447509765625,284.0589904785156,296.7826843261719,299.84002685546875,293.1499938964844,293.1499938964844,280.95001220703125,29293.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195173144340515,1.0,0.0,0.0,4.056187629699707,4.056216239929199,1.0978154705298948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.21728515625,0.0,2061.152587890625,1895.4371337890625,0.0,2651.097900390625,1.0,1.0,0.0,3.0,1.0,0.0
17997660,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8238531947135925,0.2833103239536285,0.2564289569854736,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.786375880241394,0.2457693666219711,0.2347407191991806,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8107607364654541,0.2691166996955871,0.1896227449178695,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7488324642181396,0.2117239385843277,0.2026728987693786,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6673064231872559,0.1489632427692413,0.6815631985664368,284.85382080078125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003845214844,284.8605651855469,1.0,0.3812683224678039,1.0,1.0,0.0,1.0,-1.8784745931625368,1.878471732139588,2.849460770448786e-06,1.4488496780395508,0.833674967288971,0.833674967288971,0.0,86.05032348632812,67.0,48574.76953125,0.0,653.3457641601562,1.0,280.95526123046875,283.9009704589844,296.8861389160156,300.0553283691406,293.1499938964844,293.1499938964844,281.25,39723.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281109929084778,1.0,0.0,0.0,3.932275295257568,3.932304620742798,1.031765805237228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.75732421875,0.0,1981.095947265625,1895.4371337890625,0.0,2730.86767578125,0.9816381931304932,1.0,0.0,3.0,1.0,0.0
17997720,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8238531947135925,0.2833103239536285,0.2564289569854736,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.786375880241394,0.2457693666219711,0.2347407191991806,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8107607364654541,0.2691166996955871,0.1896227449178695,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.7488324642181396,0.2117239385843277,0.2026728987693786,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6673064231872559,0.1489632427692413,0.6815631985664368,284.85382080078125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3003845214844,284.8605651855469,1.0,0.3812683224678039,1.0,1.0,0.0,1.0,-1.8784745931625368,1.878471732139588,2.849460770448786e-06,1.4488496780395508,0.833674967288971,0.833674967288971,0.0,86.05032348632812,67.0,48574.76953125,0.0,653.3457641601562,1.0,280.95526123046875,283.9009704589844,296.8861389160156,300.0553283691406,293.1499938964844,293.1499938964844,281.25,39723.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281109929084778,1.0,0.0,0.0,3.932275295257568,3.932304620742798,1.031765805237228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.75732421875,0.0,1981.095947265625,1895.4371337890625,0.0,2730.86767578125,0.9816381931304932,1.0,0.0,3.0,1.0,0.0
17997780,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8397557139396667,0.2854151427745819,0.2577666640281677,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8025461435317993,0.2470762580633163,0.2354974150657653,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8262253999710083,0.2706505358219147,0.1903117597103119,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7632459402084351,0.2127310931682586,0.2031707465648651,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6794641613960266,0.1486677080392837,0.678247332572937,285.0397033691406,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29669189453125,285.04156494140625,1.0,0.375084638595581,1.0,1.0,0.0,1.0,-1.87842869758606,1.8784258365631104,2.84924203697301e-06,1.4487546682357788,0.9796717762947084,0.9796717762947084,0.0,79.42000579833984,55.0,48210.05859375,0.0,632.1067504882812,1.0,281.24481201171875,284.0815734863281,296.8802185058594,299.9591979980469,293.1499938964844,293.1499938964844,280.95001220703125,28702.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174692392349243,1.0,0.0,0.0,4.058664798736572,4.0586934089660645,1.0991568615281722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.51806640625,0.0,2059.61962890625,1895.4371337890625,0.0,2632.139404296875,1.0,1.0,0.0,3.0,1.0,0.0
17997840,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8397557139396667,0.2854151427745819,0.2577666640281677,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8025461435317993,0.2470762580633163,0.2354974150657653,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8262253999710083,0.2706505358219147,0.1903117597103119,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7632459402084351,0.2127310931682586,0.2031707465648651,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6794641613960266,0.1486677080392837,0.678247332572937,285.0397033691406,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.29669189453125,285.04156494140625,1.0,0.375084638595581,1.0,1.0,0.0,1.0,-1.87842869758606,1.8784258365631104,2.84924203697301e-06,1.4487546682357788,0.9796717762947084,0.9796717762947084,0.0,79.42000579833984,55.0,48210.05859375,0.0,632.1067504882812,1.0,281.24481201171875,284.0815734863281,296.8802185058594,299.9591979980469,293.1499938964844,293.1499938964844,280.95001220703125,28702.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174692392349243,1.0,0.0,0.0,4.058664798736572,4.0586934089660645,1.0991568615281722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.51806640625,0.0,2059.61962890625,1895.4371337890625,0.0,2632.139404296875,1.0,1.0,0.0,3.0,1.0,0.0
17997900,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8509204983711243,0.2862257957458496,0.2585325837135315,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8134762048721313,0.2476464956998825,0.2359795421361923,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8367579579353333,0.2712751030921936,0.19073286652565,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7735853791236877,0.213173508644104,0.2035154849290847,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.6883981227874756,0.148512065410614,0.6770423650741577,284.9067077636719,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.2939758300781,284.89093017578125,1.0,0.3713587522506714,1.0,1.0,0.0,1.0,-1.8794020414352417,1.8793991804122925,2.852178567991359e-06,1.4495452642440796,0.9036806225776672,0.9036806225776672,0.0,75.3117904663086,55.0,49216.8671875,0.0,619.6802368164062,1.0,280.9889831542969,283.9100646972656,296.9708251953125,300.2129211425781,293.1499938964844,293.1499938964844,280.95001220703125,31091.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248304724693298,1.0,0.0,0.0,4.0459885597229,4.046017646789551,1.0923015452135587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.4619140625,0.0,2062.190673828125,1895.4371337890625,0.0,2700.377197265625,1.0,1.0,0.0,3.0,1.0,0.0
17997960,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.863261878490448,0.286698043346405,0.2589035332202911,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8247233629226685,0.2479997724294662,0.2362227141857147,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.848390519618988,0.2716352939605713,0.1909276843070984,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7850597500801086,0.2134279906749725,0.2036557495594024,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6982170343399048,0.1482166945934295,0.6751707196235657,284.86798095703125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2884521484375,284.87066650390625,1.0,0.3672195076942444,1.0,1.0,0.0,1.0,-1.8782966136932373,1.878293752670288,2.8489284886745736e-06,1.4487082958221436,0.8535354137420654,0.8535354137420654,0.0,71.070556640625,43.0,49173.421875,0.0,605.30517578125,1.0,280.9547119140625,283.8971862792969,296.9859924316406,300.1914367675781,293.1499938964844,293.1499938964844,281.25,37734.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277055025100708,1.0,0.0,0.0,3.989246129989624,3.9892756938934326,1.0618788337524163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.11474609375,0.0,2040.3280029296875,1895.4371337890625,0.0,2727.0966796875,0.992258369922638,1.0,0.0,3.0,1.0,0.0
17998020,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8981040716171265,0.288746178150177,0.2600685060024261,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8552504777908325,0.2493572831153869,0.2369210124015808,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.881472110748291,0.2731760740280151,0.1915366202592849,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8159709572792053,0.2145075798034668,0.2041163146495819,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7238501906394958,0.1480464786291122,0.671956479549408,285.0686950683594,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28631591796875,285.0712280273437,1.0,0.3581082820892334,1.0,1.0,0.0,1.0,-1.877954363822937,1.877951502799988,2.8478063995862613e-06,1.448365569114685,1.0,1.0,0.0,61.533199310302734,31.0,48646.84765625,0.0,574.562255859375,1.0,281.2451477050781,284.1038513183594,296.9746398925781,300.08203125,293.1499938964844,293.1499938964844,280.95001220703125,27338.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176817893981934,1.0,0.0,0.0,4.063832759857178,4.063860893249512,1.1019575367754442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.37646484375,0.0,2055.31201171875,1895.4371337890625,0.0,2634.10595703125,1.0,1.0,0.0,3.0,1.0,0.0
17998080,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.8981040716171265,0.288746178150177,0.2600685060024261,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8552504777908325,0.2493572831153869,0.2369210124015808,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.881472110748291,0.2731760740280151,0.1915366202592849,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.8159709572792053,0.2145075798034668,0.2041163146495819,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.7238501906394958,0.1480464786291122,0.671956479549408,285.0686950683594,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.28631591796875,285.0712280273437,1.0,0.3581082820892334,1.0,1.0,0.0,1.0,-1.877954363822937,1.877951502799988,2.8478063995862613e-06,1.448365569114685,1.0,1.0,0.0,61.533199310302734,31.0,48646.84765625,0.0,574.562255859375,1.0,281.2451477050781,284.1038513183594,296.9746398925781,300.08203125,293.1499938964844,293.1499938964844,280.95001220703125,27338.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176817893981934,1.0,0.0,0.0,4.063832759857178,4.063860893249512,1.1019575367754442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.37646484375,0.0,2055.31201171875,1895.4371337890625,0.0,2634.10595703125,1.0,1.0,0.0,3.0,1.0,0.0
17998140,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9318279027938844,0.2897052764892578,0.2609447240829468,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8837974667549133,0.2500807344913482,0.2374956458806991,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9121255874633788,0.2739413678646087,0.1920248419046402,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8412759900093079,0.2150851786136627,0.2045306116342544,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7451387643814087,0.1478934437036514,0.6704384088516235,284.9074401855469,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.2833557128906,284.89910888671875,1.0,0.3518852889537811,1.0,1.0,0.0,1.0,-1.878960132598877,1.878957271575928,2.850686996680452e-06,1.4490728378295898,0.9235537648200988,0.9235537648200988,0.0,54.952274322509766,31.0,49707.18359375,0.0,554.2208251953125,1.0,280.9715576171875,283.9120178222656,297.0736389160156,300.3347473144531,293.1499938964844,293.1499938964844,280.95001220703125,30319.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826399028301239,1.0,0.0,0.0,4.049776554107666,4.049805164337158,1.09434779460571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.76708984375,0.0,2060.940673828125,1895.4371337890625,0.0,2714.949951171875,1.0,1.0,0.0,3.0,1.0,0.0
17998200,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9539591073989868,0.2900240123271942,0.2611536979675293,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9027912020683287,0.2503414750099182,0.2376455813646316,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9342029094696044,0.2741964757442474,0.1921364217996597,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8581669926643372,0.2152827829122543,0.2046155333518982,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7595276236534119,0.147710308432579,0.6690991520881653,284.8872985839844,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2797546386719,284.8874206542969,1.0,0.3482118248939514,1.0,1.0,0.0,1.0,-1.878020405769348,1.878017544746399,2.847855057552806e-06,1.4483109712600708,0.8970327377319336,0.8970327377319336,0.0,51.3130111694336,25.0,49751.7265625,0.0,541.9273071289062,1.0,280.9544982910156,283.9022216796875,297.0797424316406,300.319091796875,293.1499938964844,293.1499938964844,280.6499938964844,33467.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279392123222351,1.0,0.0,0.0,4.034233570098877,4.034262657165527,1.085963731384254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.9541015625,0.0,2065.895263671875,1895.4371337890625,0.0,2729.270263671875,1.0,1.0,0.0,3.0,1.0,0.0
17998260,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9990000128746032,0.2908644080162048,0.2585053145885467,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.961524784564972,0.2509151399135589,0.2378802746534347,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9887202382087708,0.2747620344161987,0.1922922879457473,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9086253643035888,0.2156942933797836,0.2046999037265777,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8021373152732849,0.1470677256584167,0.6648321747779846,284.8663024902344,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.2693786621094,284.8762512207031,1.0,0.3394358456134796,1.0,1.0,0.0,1.0,-1.870844483375549,1.8708416223526,2.827047637765645e-06,1.4430458545684814,0.7951505780220032,0.7951505780220032,0.0,43.2722282409668,43.0,49847.0234375,0.0,511.2156066894531,1.0,280.65606689453125,283.9032592773437,297.1063537597656,300.3626403808594,293.1499938964844,293.1499938964844,280.95001220703125,43154.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335445523262024,1.0,0.0,0.0,3.6689627170562735,3.668989896774292,8.982141253000009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.99365234375,0.0,1683.387451171875,1895.4371337890625,0.0,2781.46630859375,0.930260181427002,1.0,0.0,3.0,1.0,0.0
17998320,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9990000128746032,0.2908644080162048,0.2585053145885467,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.961524784564972,0.2509151399135589,0.2378802746534347,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9887202382087708,0.2747620344161987,0.1922922879457473,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9086253643035888,0.2156942933797836,0.2046999037265777,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8021373152732849,0.1470677256584167,0.6648321747779846,284.8663024902344,284.95001220703125,296.3161926269531,294.0965881347656,296.3144836425781,297.2693786621094,284.8762512207031,1.0,0.3394358456134796,1.0,1.0,0.0,1.0,-1.870844483375549,1.8708416223526,2.827047637765645e-06,1.4430458545684814,0.7951505780220032,0.7951505780220032,0.0,43.2722282409668,43.0,49847.0234375,0.0,511.2156066894531,1.0,280.65606689453125,283.9032592773437,297.1063537597656,300.3626403808594,293.1499938964844,293.1499938964844,280.95001220703125,43154.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335445523262024,1.0,0.0,0.0,3.6689627170562735,3.668989896774292,8.982141253000009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.99365234375,0.0,1683.387451171875,1895.4371337890625,0.0,2781.46630859375,0.930260181427002,1.0,0.0,3.0,1.0,0.0
17998380,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.9990000128746032,0.3019823431968689,0.2658911645412445,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.95792418718338,0.2572043240070343,0.2419490814208984,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.9868658781051636,0.2828409075736999,0.1963395625352859,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9036231637001038,0.2196116894483566,0.2072189152240753,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7953519821166992,0.1483692079782486,0.6667769551277161,284.8050537109375,284.95001220703125,296.3724365234375,294.1438293457031,296.3705444335937,297.3306579589844,284.7060852050781,1.0,0.3334850370883941,1.0,1.0,0.0,1.0,-1.796381950378418,1.7963794469833374,2.531393420213135e-06,1.322200894355774,0.7346919775009155,0.7346919775009155,0.0,40.89617919921875,61.0,45942.07421875,0.0,480.5276794433594,1.0,280.94244384765625,283.81182861328125,297.0269470214844,299.9315490722656,293.1499938964844,293.1499938964844,281.25,32395.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808538019657135,1.0,0.0,0.0,3.745027780532837,3.745053768157959,9.358437864648296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.44677734375,0.0,1690.5850830078125,1895.4371337890625,0.0,2549.736328125,0.9405770897865297,1.0,0.0,3.0,1.0,0.0
17998440,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973022460937,0.9990000128746032,0.3019823431968689,0.2658911645412445,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.95792418718338,0.2572043240070343,0.2419490814208984,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.9868658781051636,0.2828409075736999,0.1963395625352859,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.9036231637001038,0.2196116894483566,0.2072189152240753,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7953519821166992,0.1483692079782486,0.6667769551277161,284.8050537109375,284.95001220703125,296.3724365234375,294.1438293457031,296.3705444335937,297.3306579589844,284.7060852050781,1.0,0.3334850370883941,1.0,1.0,0.0,1.0,-1.796381950378418,1.7963794469833374,2.531393420213135e-06,1.322200894355774,0.7346919775009155,0.7346919775009155,0.0,40.89617919921875,61.0,45942.07421875,0.0,480.5276794433594,1.0,280.94244384765625,283.81182861328125,297.0269470214844,299.9315490722656,293.1499938964844,293.1499938964844,281.25,32395.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808538019657135,1.0,0.0,0.0,3.745027780532837,3.745053768157959,9.358437864648296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.44677734375,0.0,1690.5850830078125,1895.4371337890625,0.0,2549.736328125,0.9405770897865297,1.0,0.0,3.0,1.0,0.0
17998500,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.9985461831092834,0.3040968179702759,0.2412184923887252,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.9877105951309204,0.2566583454608917,0.2434064596891403,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.9985461831092834,0.283215582370758,0.1876143813133239,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568359375,0.9374079704284668,0.2196602672338485,0.2083412855863571,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.820973813533783,0.1485316157341003,0.6698024868965149,285.2587890625,284.95001220703125,296.4003601074219,294.1675109863281,296.398681640625,297.3291015625,285.25054931640625,1.0,0.3375105857849121,1.0,1.0,0.0,1.0,-1.866671204566956,1.8666683435440063,2.811140348057961e-06,1.4371954202651978,1.0,1.0,0.0,40.72883987426758,61.0,49076.765625,0.0,498.9295959472656,1.0,281.19842529296875,284.2730712890625,297.0518493652344,299.9976501464844,293.1499938964844,293.1499938964844,281.25,24947.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957659363746643,1.0,0.0,0.0,3.837416887283325,3.837442636489868,9.825876077229625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.26806640625,0.0,1743.563720703125,1895.4371337890625,0.0,2432.779052734375,0.9563579559326172,1.0,0.0,3.0,1.0,0.0
17998560,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.9990000128746032,0.3048950731754303,0.2572295069694519,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761169433594,0.9705318212509156,0.2565983831882477,0.2434309720993042,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.9978874325752258,0.2834904193878174,0.1984211057424545,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.9168524742126464,0.2198906987905502,0.2086754590272903,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781005859375,0.805914580821991,0.148559883236885,0.6708182096481323,285.1759338378906,284.95001220703125,296.4281311035156,294.1912536621094,296.4264831542969,297.3226013183594,285.17144775390625,1.0,0.3425439298152923,1.0,1.0,0.0,1.0,-1.881896734237671,1.8818938732147217,2.858661673599272e-06,1.4508179426193235,1.0,1.0,0.0,43.32201766967773,79.0,49593.0546875,0.0,522.5484008789062,1.0,281.24298095703125,284.18756103515625,297.1800842285156,300.28033447265625,293.1499938964844,293.1499938964844,280.95001220703125,26608.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001097440719604,1.0,0.0,0.0,4.030157089233398,4.030184745788574,1.0837701438504157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5400390625,0.0,2003.6982421875,1895.4371337890625,0.0,2472.42822265625,0.995741069316864,1.0,0.0,3.0,1.0,0.0
17998620,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9593388438224792,0.3010024130344391,0.2722628116607666,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9025673270225524,0.2564485669136047,0.2436968833208084,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9351749420166016,0.2815990447998047,0.1977014541625976,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.857223391532898,0.2199926227331161,0.2092738002538681,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7537479400634766,0.1478837877511978,0.6707362532615662,284.99664306640625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.28289794921875,284.9935302734375,1.0,0.3557359576225281,1.0,1.0,0.0,1.0,-1.9073946475982664,1.907391667366028,2.937441877293168e-06,1.4723275899887085,0.992752730846405,0.992752730846405,0.0,53.52775573730469,97.0,51371.75390625,0.0,571.3506469726562,1.0,280.9541320800781,283.97955322265625,297.32769775390625,300.6668395996094,293.1499938964844,293.1499938964844,280.6499938964844,27564.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242179155349731,1.0,0.0,0.0,4.063634872436523,4.063663482666016,1.1018504437743104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.341796875,0.0,2056.92578125,1895.4371337890625,0.0,2694.68896484375,1.0,1.0,0.0,3.0,1.0,0.0
17998680,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9593388438224792,0.3010024130344391,0.2722628116607666,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9025673270225524,0.2564485669136047,0.2436968833208084,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9351749420166016,0.2815990447998047,0.1977014541625976,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.857223391532898,0.2199926227331161,0.2092738002538681,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7537479400634766,0.1478837877511978,0.6707362532615662,284.99664306640625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.28289794921875,284.9935302734375,1.0,0.3557359576225281,1.0,1.0,0.0,1.0,-1.9073946475982664,1.907391667366028,2.937441877293168e-06,1.4723275899887085,0.992752730846405,0.992752730846405,0.0,53.52775573730469,97.0,51371.75390625,0.0,571.3506469726562,1.0,280.9541320800781,283.97955322265625,297.32769775390625,300.6668395996094,293.1499938964844,293.1499938964844,280.6499938964844,27564.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242179155349731,1.0,0.0,0.0,4.063634872436523,4.063663482666016,1.1018504437743104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.341796875,0.0,2056.92578125,1895.4371337890625,0.0,2694.68896484375,1.0,1.0,0.0,3.0,1.0,0.0
17998740,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8868442177772522,0.2988004982471466,0.2701717615127563,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8428436517715454,0.2561037540435791,0.2439917922019958,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8682332634925842,0.2806727290153503,0.1973902881145477,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8030838370323181,0.2196950316429138,0.2096472680568695,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.7048342227935791,0.1465744525194168,0.6681002974510193,284.823974609375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2546691894531,284.8321228027344,1.0,0.3698910176753998,1.0,1.0,0.0,1.0,-1.907623291015625,1.9076203107833865,2.937757471954683e-06,1.4722410440444946,0.8292409777641296,0.8292409777641296,0.0,68.3987045288086,100.0,52098.76171875,0.0,618.1820678710938,1.0,280.6549987792969,283.81646728515625,297.34039306640625,300.7541809082031,293.1499938964844,293.1499938964844,280.95001220703125,40049.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838263988494873,1.0,0.0,0.0,3.9271960258483887,3.927225112915039,1.0291020089425729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.5810546875,0.0,1977.0888671875,1895.4371337890625,0.0,2825.5,0.9804881811141968,1.0,0.0,3.0,1.0,0.0
17998800,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8868442177772522,0.2988004982471466,0.2701717615127563,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8428436517715454,0.2561037540435791,0.2439917922019958,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8682332634925842,0.2806727290153503,0.1973902881145477,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8030838370323181,0.2196950316429138,0.2096472680568695,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.7048342227935791,0.1465744525194168,0.6681002974510193,284.823974609375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2546691894531,284.8321228027344,1.0,0.3698910176753998,1.0,1.0,0.0,1.0,-1.907623291015625,1.9076203107833865,2.937757471954683e-06,1.4722410440444946,0.8292409777641296,0.8292409777641296,0.0,68.3987045288086,100.0,52098.76171875,0.0,618.1820678710938,1.0,280.6549987792969,283.81646728515625,297.34039306640625,300.7541809082031,293.1499938964844,293.1499938964844,280.95001220703125,40049.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838263988494873,1.0,0.0,0.0,3.9271960258483887,3.927225112915039,1.0291020089425729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.5810546875,0.0,1977.0888671875,1895.4371337890625,0.0,2825.5,0.9804881811141968,1.0,0.0,3.0,1.0,0.0
17998860,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8544076681137085,0.2993966937065124,0.2705496251583099,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8143669366836548,0.2566676437854767,0.2446842491626739,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8376842141151428,0.2811886370182037,0.1977926641702652,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.77350914478302,0.2201068103313446,0.2102433741092682,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6762909293174744,0.1457301527261734,0.6655715107917786,285.009765625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24627685546875,285.01141357421875,1.0,0.3796767890453338,1.0,1.0,0.0,1.0,-1.9070656299591064,1.907062649726868,2.9362151963141514e-06,1.4719074964523315,0.9585813283920288,0.9585813283920288,0.0,79.5093994140625,88.0,51774.15234375,0.0,653.8499755859375,1.0,280.9447631835937,283.99493408203125,297.3106689453125,300.6180419921875,293.1499938964844,293.1499938964844,280.6499938964844,29744.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283374309539795,1.0,0.0,0.0,4.053674697875977,4.053703308105469,1.0964555485770688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.38671875,0.0,2061.479736328125,1895.4371337890625,0.0,2732.97412109375,1.0,1.0,0.0,3.0,1.0,0.0
17998920,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8544076681137085,0.2993966937065124,0.2705496251583099,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8143669366836548,0.2566676437854767,0.2446842491626739,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8376842141151428,0.2811886370182037,0.1977926641702652,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.77350914478302,0.2201068103313446,0.2102433741092682,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6762909293174744,0.1457301527261734,0.6655715107917786,285.009765625,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.24627685546875,285.01141357421875,1.0,0.3796767890453338,1.0,1.0,0.0,1.0,-1.9070656299591064,1.907062649726868,2.9362151963141514e-06,1.4719074964523315,0.9585813283920288,0.9585813283920288,0.0,79.5093994140625,88.0,51774.15234375,0.0,653.8499755859375,1.0,280.9447631835937,283.99493408203125,297.3106689453125,300.6180419921875,293.1499938964844,293.1499938964844,280.6499938964844,29744.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283374309539795,1.0,0.0,0.0,4.053674697875977,4.053703308105469,1.0964555485770688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.38671875,0.0,2061.479736328125,1895.4371337890625,0.0,2732.97412109375,1.0,1.0,0.0,3.0,1.0,0.0
17998980,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8468433022499084,0.2995811998844147,0.2710624933242798,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8071514964103699,0.2569727301597595,0.2452494949102401,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8304916024208069,0.2813772857189178,0.1981540471315384,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7664194703102112,0.2202908396720886,0.2106761187314987,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6682146191596985,0.1448185592889785,0.6624630689620972,284.865234375,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.236328125,284.8730163574219,1.0,0.3819357752799988,1.0,1.0,0.0,1.0,-1.90558671951294,1.905583739280701,2.932100869657006e-06,1.4710040092468262,0.8334704041481018,0.8334704041481018,0.0,82.82952117919922,76.0,52508.41796875,0.0,663.499755859375,1.0,280.65533447265625,283.851806640625,297.404052734375,300.8224792480469,293.1499938964844,293.1499938964844,280.95001220703125,39901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369524478912354,1.0,0.0,0.0,3.917657136917114,3.9176862239837646,1.0241087693430018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.87744140625,0.0,1963.4779052734373,1895.4371337890625,0.0,2813.25537109375,0.9790320992469788,1.0,0.0,3.0,1.0,0.0
17999040,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8468433022499084,0.2995811998844147,0.2710624933242798,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8071514964103699,0.2569727301597595,0.2452494949102401,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8304916024208069,0.2813772857189178,0.1981540471315384,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7664194703102112,0.2202908396720886,0.2106761187314987,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6682146191596985,0.1448185592889785,0.6624630689620972,284.865234375,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.236328125,284.8730163574219,1.0,0.3819357752799988,1.0,1.0,0.0,1.0,-1.90558671951294,1.905583739280701,2.932100869657006e-06,1.4710040092468262,0.8334704041481018,0.8334704041481018,0.0,82.82952117919922,76.0,52508.41796875,0.0,663.499755859375,1.0,280.65533447265625,283.851806640625,297.404052734375,300.8224792480469,293.1499938964844,293.1499938964844,280.95001220703125,39901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369524478912354,1.0,0.0,0.0,3.917657136917114,3.9176862239837646,1.0241087693430018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.87744140625,0.0,1963.4779052734373,1895.4371337890625,0.0,2813.25537109375,0.9790320992469788,1.0,0.0,3.0,1.0,0.0
17999100,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8480218648910522,0.3000683784484863,0.271218478679657,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8083527088165283,0.25733682513237,0.2454139292240142,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8315902352333069,0.2817502021789551,0.1982498466968536,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7675074338912964,0.2205642163753509,0.2107767313718795,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6683857440948486,0.1444956213235855,0.6604552268981934,285.02783203125,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2342834472656,285.0372314453125,1.0,0.3811487257480621,1.0,1.0,0.0,1.0,-1.903793811798096,1.9037909507751465,2.9267721401993185e-06,1.4696649312973022,0.939203679561615,0.939203679561615,0.0,82.34833526611328,76.0,52102.96875,0.0,660.5733032226562,1.0,280.9082336425781,284.0186462402344,297.3656616210937,300.640869140625,293.1499938964844,293.1499938964844,280.95001220703125,32339.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294517397880554,1.0,0.0,0.0,3.9982872009277344,3.9983160495758057,1.0666974503692472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.22900390625,0.0,2008.2344970703125,1895.4371337890625,0.0,2743.342529296875,0.9957650899887084,1.0,0.0,3.0,1.0,0.0
17999160,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8527445197105408,0.300779789686203,0.2717447578907013,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8128369450569153,0.2578742802143097,0.2458027750253677,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.835968017578125,0.2823176681995392,0.1985573768615722,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7718156576156616,0.2209944725036621,0.2110679000616073,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6714852452278137,0.1443101465702057,0.6590759754180908,285.03741455078125,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.2347412109375,285.0392761230469,1.0,0.3794841468334198,1.0,1.0,0.0,1.0,-1.903954267501831,1.9039512872695925,2.9273621748870937e-06,1.469865083694458,0.97416889667511,0.97416889667511,0.0,80.60579681396484,64.0,52189.70703125,0.0,655.0466918945312,1.0,280.94451904296875,284.0170288085937,297.4036560058594,300.7328491210937,293.1499938964844,293.1499938964844,280.6499938964844,29004.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272454142570496,1.0,0.0,0.0,4.057019233703613,4.0570478439331055,1.098265556720435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.6640625,0.0,2059.883544921875,1895.4371337890625,0.0,2722.818115234375,1.0,1.0,0.0,3.0,1.0,0.0
17999220,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8674917817115784,0.3011129200458526,0.2721405029296875,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8263407945632935,0.2583605349063873,0.2462290972471237,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8498486280441284,0.2826826870441437,0.1988240778446197,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7855735421180725,0.2213582247495651,0.2113521546125412,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6823232173919678,0.1436468213796615,0.6555479168891907,284.8689270019531,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2280578613281,284.8727111816406,1.0,0.3739807903766632,1.0,1.0,0.0,1.0,-1.901370882987976,1.9013680219650269,2.919861117334221e-06,1.4680544137954712,0.8480777144432068,0.8480777144432068,0.0,75.12803649902344,52.0,53059.0234375,0.0,635.3538818359375,1.0,280.6552429199219,283.8406066894531,297.5022277832031,300.9555358886719,293.1499938964844,293.1499938964844,280.95001220703125,38253.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363826870918274,1.0,0.0,0.0,3.974881649017334,3.974910974502564,1.054245217346761e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.23779296875,0.0,2025.39013671875,1895.4371337890625,0.0,2807.93798828125,0.9898808002471924,1.0,0.0,3.0,1.0,0.0
17999280,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8674917817115784,0.3011129200458526,0.2721405029296875,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8263407945632935,0.2583605349063873,0.2462290972471237,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8498486280441284,0.2826826870441437,0.1988240778446197,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7855735421180725,0.2213582247495651,0.2113521546125412,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6823232173919678,0.1436468213796615,0.6555479168891907,284.8689270019531,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2280578613281,284.8727111816406,1.0,0.3739807903766632,1.0,1.0,0.0,1.0,-1.901370882987976,1.9013680219650269,2.919861117334221e-06,1.4680544137954712,0.8480777144432068,0.8480777144432068,0.0,75.12803649902344,52.0,53059.0234375,0.0,635.3538818359375,1.0,280.6552429199219,283.8406066894531,297.5022277832031,300.9555358886719,293.1499938964844,293.1499938964844,280.95001220703125,38253.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363826870918274,1.0,0.0,0.0,3.974881649017334,3.974910974502564,1.054245217346761e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.23779296875,0.0,2025.39013671875,1895.4371337890625,0.0,2807.93798828125,0.9898808002471924,1.0,0.0,3.0,1.0,0.0
