time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999340,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8838285803794861,0.3018979430198669,0.2723295986652374,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8407261967658997,0.2590084671974182,0.2464344650506973,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8653132319450378,0.2833342850208282,0.1989411413669586,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.800530731678009,0.2218781858682632,0.2114627957344055,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6945847272872925,0.1433446556329727,0.6526333093643188,285.04962158203125,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.2272033691406,285.0518798828125,1.0,0.3686363697052002,1.0,1.0,0.0,1.0,-1.8986144065856927,1.898611545562744,2.9116147288732463e-06,1.465942144393921,0.9788582921028136,0.9788582921028136,0.0,69.80907440185547,52.0,52514.359375,0.0,616.1022338867188,1.0,280.9336242675781,284.0245361328125,297.4744873046875,300.8063049316406,293.1499938964844,293.1499938964844,280.95001220703125,29120.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827496349811554,1.0,0.0,0.0,4.054994583129883,4.055023193359375,1.097169729291636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.990234375,0.0,2058.0888671875,1895.4371337890625,0.0,2725.15185546875,1.0,1.0,0.0,3.0,1.0,0.0
17999400,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.8923746943473816,0.3023025691509247,0.2725964784622192,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8482306599617004,0.2593404650688171,0.2466375976800918,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8734504580497742,0.2836760878562927,0.1991000175476074,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8081563115119934,0.2221531867980957,0.2116124480962753,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7010062336921692,0.1432896107435226,0.6518545746803284,285.0592041015625,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.2279357910156,285.0611572265625,1.0,0.3663648664951324,1.0,1.0,0.0,1.0,-1.898613691329956,1.8986107110977173,2.911645424319431e-06,1.465964913368225,1.0,1.0,0.0,67.39988708496094,40.0,52559.921875,0.0,608.3134155273438,1.0,280.9449462890625,284.0339050292969,297.4986267089844,300.8524169921875,293.1499938964844,293.1499938964844,280.6499938964844,27631.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267539143562317,1.0,0.0,0.0,4.0644073486328125,4.064435958862305,1.1022692660844768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.4541015625,0.0,2058.537841796875,1895.4371337890625,0.0,2718.2490234375,1.0,1.0,0.0,3.0,1.0,0.0
17999460,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9317701458930968,0.3026676177978515,0.272918552160263,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8820978403091431,0.2599266171455383,0.2470356523990631,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9095354676246644,0.2841233909130096,0.1993373185396194,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8386964797973633,0.2226253896951675,0.2118743956089019,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7272027134895325,0.1427756398916244,0.6483865976333618,284.8775329589844,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2229309082031,284.87774658203125,1.0,0.3573985695838928,1.0,1.0,0.0,1.0,-1.895918011665344,1.8959150314331048,2.90371917799348e-06,1.463988184928894,0.881202757358551,0.881202757358551,0.0,58.36376190185547,28.0,53592.40625,0.0,577.1697998046875,1.0,280.654541015625,283.8354797363281,297.5980529785156,301.0819396972656,293.1499938964844,293.1499938964844,280.95001220703125,34941.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358325362205505,1.0,0.0,0.0,4.0268754959106445,4.026905059814453,1.0820060651894892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.03369140625,0.0,2068.08154296875,1895.4371337890625,0.0,2802.804931640625,1.0,1.0,0.0,3.0,1.0,0.0
17999520,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9317701458930968,0.3026676177978515,0.272918552160263,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8820978403091431,0.2599266171455383,0.2470356523990631,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9095354676246644,0.2841233909130096,0.1993373185396194,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8386964797973633,0.2226253896951675,0.2118743956089019,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7272027134895325,0.1427756398916244,0.6483865976333618,284.8775329589844,284.95001220703125,296.8527526855469,294.57305908203125,296.85125732421875,297.2229309082031,284.87774658203125,1.0,0.3573985695838928,1.0,1.0,0.0,1.0,-1.895918011665344,1.8959150314331048,2.90371917799348e-06,1.463988184928894,0.881202757358551,0.881202757358551,0.0,58.36376190185547,28.0,53592.40625,0.0,577.1697998046875,1.0,280.654541015625,283.8354797363281,297.5980529785156,301.0819396972656,293.1499938964844,293.1499938964844,280.95001220703125,34941.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358325362205505,1.0,0.0,0.0,4.0268754959106445,4.026905059814453,1.0820060651894892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.03369140625,0.0,2068.08154296875,1895.4371337890625,0.0,2802.804931640625,1.0,1.0,0.0,3.0,1.0,0.0
17999580,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9875466227531432,0.3037780225276947,0.2732033729553222,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.93882554769516,0.2609257698059082,0.2473702877759933,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9689980745315552,0.2851066887378692,0.1995348334312439,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8872082233428955,0.2234545201063156,0.2120771557092666,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7660679817199707,0.1424959748983383,0.6446521878242493,285.0805358886719,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2232971191406,285.083251953125,1.0,0.3473666310310364,1.0,1.0,0.0,1.0,-1.8926537036895752,1.8926507234573364,2.893903456424596e-06,1.461427927017212,1.0,1.0,0.0,48.43240737915039,31.0,52891.5703125,0.0,542.8348388671875,1.0,280.9450988769531,284.0523681640625,297.5922241210937,300.9681091308594,293.1499938964844,293.1499938964844,280.6499938964844,27222.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261464834213257,1.0,0.0,0.0,4.064835071563721,4.064863204956055,1.102501187233429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.8505859375,0.0,2055.71142578125,1895.4371337890625,0.0,2712.603271484375,1.0,1.0,0.0,3.0,1.0,0.0
17999640,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.9875466227531432,0.3037780225276947,0.2732033729553222,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.93882554769516,0.2609257698059082,0.2473702877759933,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9689980745315552,0.2851066887378692,0.1995348334312439,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8872082233428955,0.2234545201063156,0.2120771557092666,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7660679817199707,0.1424959748983383,0.6446521878242493,285.0805358886719,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2232971191406,285.083251953125,1.0,0.3473666310310364,1.0,1.0,0.0,1.0,-1.8926537036895752,1.8926507234573364,2.893903456424596e-06,1.461427927017212,1.0,1.0,0.0,48.43240737915039,31.0,52891.5703125,0.0,542.8348388671875,1.0,280.9450988769531,284.0523681640625,297.5922241210937,300.9681091308594,293.1499938964844,293.1499938964844,280.6499938964844,27222.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261464834213257,1.0,0.0,0.0,4.064835071563721,4.064863204956055,1.102501187233429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.8505859375,0.0,2055.71142578125,1895.4371337890625,0.0,2712.603271484375,1.0,1.0,0.0,3.0,1.0,0.0
17999700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9990000128746032,0.3043953478336334,0.2718503475189209,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9585058689117432,0.2613684833049774,0.2478114366531372,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9856367707252502,0.2855018675327301,0.1998551785945892,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9044547080993652,0.2238258272409439,0.2124336808919906,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.7799150943756104,0.1423515379428863,0.6438421010971069,284.9452819824219,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2234802246094,284.9264221191406,1.0,0.3440136015415191,1.0,1.0,0.0,1.0,-1.8851193189620967,1.885116457939148,2.8724182357109385e-06,1.4563026428222656,0.9642999172210692,0.9642999172210692,0.0,45.75981140136719,31.0,53820.29296875,0.0,530.7914428710938,1.0,280.688720703125,283.8738098144531,297.6765441894531,301.2197570800781,293.1499938964844,293.1499938964844,280.6499938964844,27873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326886892318726,1.0,0.0,0.0,4.061688423156738,4.061717033386231,1.1007950888597406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9912109375,0.0,2056.838623046875,1895.4371337890625,0.0,2773.489013671875,1.0,1.0,0.0,3.0,1.0,0.0
17999760,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.3056336045265198,0.2616347372531891,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9711905121803284,0.2615225315093994,0.2480012774467468,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9957115054130554,0.2855359017848968,0.1999241262674331,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9175661206245422,0.2239456474781036,0.2125778198242187,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7895813584327698,0.1420404314994812,0.6424431204795837,284.88104248046875,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2232666015625,284.87908935546875,1.0,0.3413178622722626,1.0,1.0,0.0,1.0,-1.877813696861267,1.8778108358383176,2.8497804578364594e-06,1.4499744176864624,0.9056752920150756,0.9056752920150756,0.0,43.95479965209961,49.0,53712.76953125,0.0,518.29248046875,1.0,280.65496826171875,283.8346862792969,297.68975830078125,301.189697265625,293.1499938964844,293.1499938964844,280.3500061035156,32463.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347095847129822,1.0,0.0,0.0,4.039218902587891,4.039247989654541,1.0886493555517518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.83203125,0.0,2064.355712890625,1895.4371337890625,0.0,2792.3291015625,1.0,1.0,0.0,3.0,1.0,0.0
17999820,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.3074024319648742,0.2675241231918335,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9643402099609376,0.261674553155899,0.2481652200222015,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.99003267288208,0.2854728400707245,0.1998856663703918,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.910135805606842,0.224040225148201,0.2126930952072143,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.782345175743103,0.1413134485483169,0.6393504738807678,284.8707580566406,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.22076416015625,284.882080078125,1.0,0.3434767723083496,1.0,1.0,0.0,1.0,-1.881571769714356,1.8815689086914065,2.8605948045878904e-06,1.452644109725952,0.8057781457901001,0.8057781457901001,0.0,44.952239990234375,67.0,53992.046875,0.0,524.0132446289062,1.0,280.3560485839844,283.8505554199219,297.7151794433594,301.2222900390625,293.1499938964844,293.1499938964844,280.6499938964844,42189.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381426334381104,1.0,0.0,0.0,3.6928765773773193,3.692903995513916,9.099612157115188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.83544921875,0.0,1703.9503173828125,1895.4371337890625,0.0,2824.366943359375,0.935100257396698,1.0,0.0,3.0,1.0,0.0
17999880,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.3074024319648742,0.2675241231918335,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9643402099609376,0.261674553155899,0.2481652200222015,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.99003267288208,0.2854728400707245,0.1998856663703918,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.910135805606842,0.224040225148201,0.2126930952072143,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.782345175743103,0.1413134485483169,0.6393504738807678,284.8707580566406,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.22076416015625,284.882080078125,1.0,0.3434767723083496,1.0,1.0,0.0,1.0,-1.881571769714356,1.8815689086914065,2.8605948045878904e-06,1.452644109725952,0.8057781457901001,0.8057781457901001,0.0,44.952239990234375,67.0,53992.046875,0.0,524.0132446289062,1.0,280.3560485839844,283.8505554199219,297.7151794433594,301.2222900390625,293.1499938964844,293.1499938964844,280.6499938964844,42189.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381426334381104,1.0,0.0,0.0,3.6928765773773193,3.692903995513916,9.099612157115188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.83544921875,0.0,1703.9503173828125,1895.4371337890625,0.0,2824.366943359375,0.935100257396698,1.0,0.0,3.0,1.0,0.0
17999940,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9775565266609192,0.3065012395381927,0.2763180136680603,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9246686697006226,0.2626877129077911,0.2491813153028488,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9554157853126526,0.2864763736724853,0.2006098926067352,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8753620982170105,0.2248766720294952,0.2135628014802932,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.752202033996582,0.1410319209098816,0.6387302279472351,284.9957275390625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2152404785156,284.9920959472656,1.0,0.3515961468219757,1.0,1.0,0.0,1.0,-1.8967936038970947,1.8967907428741453,2.906351710407762e-06,1.464672327041626,0.9050844311714172,0.9050844311714172,0.0,50.90989303588867,85.0,54384.76171875,0.0,553.0640869140625,1.0,280.6434326171875,283.9406433105469,297.7331237792969,301.1911926269531,293.1499938964844,293.1499938964844,280.3500061035156,31275.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280237913131714,1.0,0.0,0.0,3.944247007369995,3.94427490234375,1.0380576895840932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.84765625,0.0,1928.48828125,1895.4371337890625,0.0,2730.05712890625,0.978949785232544,1.0,0.0,3.0,1.0,0.0
18000000,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9775565266609192,0.3065012395381927,0.2763180136680603,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9246686697006226,0.2626877129077911,0.2491813153028488,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9554157853126526,0.2864763736724853,0.2006098926067352,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8753620982170105,0.2248766720294952,0.2135628014802932,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.752202033996582,0.1410319209098816,0.6387302279472351,284.9957275390625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2152404785156,284.9920959472656,1.0,0.3515961468219757,1.0,1.0,0.0,1.0,-1.8967936038970947,1.8967907428741453,2.906351710407762e-06,1.464672327041626,0.9050844311714172,0.9050844311714172,0.0,50.90989303588867,85.0,54384.76171875,0.0,553.0640869140625,1.0,280.6434326171875,283.9406433105469,297.7331237792969,301.1911926269531,293.1499938964844,293.1499938964844,280.3500061035156,31275.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280237913131714,1.0,0.0,0.0,3.944247007369995,3.94427490234375,1.0380576895840932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.84765625,0.0,1928.48828125,1895.4371337890625,0.0,2730.05712890625,0.978949785232544,1.0,0.0,3.0,1.0,0.0
18000060,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.916707456111908,0.3057861924171448,0.275907427072525,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.870322048664093,0.2633790671825409,0.2503178417682647,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8959747552871704,0.2869668006896972,0.2013366222381591,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8282724022865295,0.2254877984523773,0.2146015763282776,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7118188142776489,0.1406881660223007,0.6391947865486145,284.9164123535156,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2088317871094,284.9227600097656,1.0,0.3627667427062988,1.0,1.0,0.0,1.0,-1.898078680038452,1.898075819015503,2.910219109253376e-06,1.465677261352539,0.8190653324127197,0.8190653324127197,0.0,62.239505767822266,103.0,54922.9609375,0.0,591.2449951171875,1.0,280.35650634765625,283.8744506835937,297.82391357421875,301.3851013183594,293.1499938964844,293.1499938964844,280.6499938964844,39720.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365327715873718,1.0,0.0,0.0,3.7323830127716064,3.732410192489624,9.29534849092306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.26171875,0.0,1731.7462158203125,1895.4371337890625,0.0,2809.33837890625,0.9407913684844972,1.0,0.0,3.0,1.0,0.0
18000120,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.916707456111908,0.3057861924171448,0.275907427072525,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.870322048664093,0.2633790671825409,0.2503178417682647,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8959747552871704,0.2869668006896972,0.2013366222381591,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8282724022865295,0.2254877984523773,0.2146015763282776,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7118188142776489,0.1406881660223007,0.6391947865486145,284.9164123535156,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2088317871094,284.9227600097656,1.0,0.3627667427062988,1.0,1.0,0.0,1.0,-1.898078680038452,1.898075819015503,2.910219109253376e-06,1.465677261352539,0.8190653324127197,0.8190653324127197,0.0,62.239505767822266,103.0,54922.9609375,0.0,591.2449951171875,1.0,280.35650634765625,283.8744506835937,297.82391357421875,301.3851013183594,293.1499938964844,293.1499938964844,280.6499938964844,39720.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365327715873718,1.0,0.0,0.0,3.7323830127716064,3.732410192489624,9.29534849092306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.26171875,0.0,1731.7462158203125,1895.4371337890625,0.0,2809.33837890625,0.9407913684844972,1.0,0.0,3.0,1.0,0.0
18000180,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8729820847511292,0.3068030476570129,0.2769757211208343,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8327573537826538,0.265006273984909,0.2521374523639679,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8553780317306519,0.2885062396526336,0.2026046216487884,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.792162299156189,0.2269821166992187,0.2163087576627731,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.677779495716095,0.1411036252975464,0.6425756216049194,285.0248107910156,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2152099609375,285.0195617675781,1.0,0.3763809204101562,1.0,1.0,0.0,1.0,-1.909172773361206,1.9091699123382568,2.943630533991381e-06,1.4742839336395264,0.9290053844451904,0.9290053844451904,0.0,75.20320129394531,106.0,55230.6171875,0.0,641.453857421875,1.0,280.6442565917969,283.9551086425781,297.8330993652344,301.34735107421875,293.1499938964844,293.1499938964844,280.3500061035156,30325.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829319179058075,1.0,0.0,0.0,3.992037057876587,3.9920654296875,1.063365175468789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.33984375,0.0,1983.434326171875,1895.4371337890625,0.0,2742.10888671875,0.9893545508384703,1.0,0.0,3.0,1.0,0.0
18000240,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8729820847511292,0.3068030476570129,0.2769757211208343,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8327573537826538,0.265006273984909,0.2521374523639679,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8553780317306519,0.2885062396526336,0.2026046216487884,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.792162299156189,0.2269821166992187,0.2163087576627731,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.677779495716095,0.1411036252975464,0.6425756216049194,285.0248107910156,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2152099609375,285.0195617675781,1.0,0.3763809204101562,1.0,1.0,0.0,1.0,-1.909172773361206,1.9091699123382568,2.943630533991381e-06,1.4742839336395264,0.9290053844451904,0.9290053844451904,0.0,75.20320129394531,106.0,55230.6171875,0.0,641.453857421875,1.0,280.6442565917969,283.9551086425781,297.8330993652344,301.34735107421875,293.1499938964844,293.1499938964844,280.3500061035156,30325.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829319179058075,1.0,0.0,0.0,3.992037057876587,3.9920654296875,1.063365175468789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.33984375,0.0,1983.434326171875,1895.4371337890625,0.0,2742.10888671875,0.9893545508384703,1.0,0.0,3.0,1.0,0.0
18000300,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8595481514930725,0.3069552779197693,0.2775377333164215,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.82124263048172,0.2656654417514801,0.2530925869941711,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8429953455924988,0.289032906293869,0.203250840306282,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7802273035049438,0.2276186197996139,0.2172194123268127,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6670728325843811,0.1413058191537857,0.6446942687034607,284.8670959472656,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.21630859375,284.85662841796875,1.0,0.3817317187786102,1.0,1.0,0.0,1.0,-1.9154114723205569,1.9154084920883176,2.9626296509377426e-06,1.4792038202285769,0.8252381086349487,0.8252381086349487,0.0,80.53559875488281,106.0,56126.8984375,0.0,663.5526733398438,1.0,280.3900756835937,283.77984619140625,297.9156494140625,301.60601806640625,293.1499938964844,293.1499938964844,280.3500061035156,37375.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374402523040771,1.0,0.0,0.0,3.961178779602051,3.96120810508728,1.0469891549291788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.044921875,0.0,2000.0849609375,1895.4371337890625,0.0,2817.809326171875,0.9835596680641174,1.0,0.0,3.0,1.0,0.0
18000360,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8488286137580872,0.3070011734962463,0.2777226567268371,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8118006587028503,0.2662590146064758,0.2538176774978637,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8332177400588989,0.2894759476184845,0.203678697347641,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7707774043083191,0.2282043546438217,0.217937022447586,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6586599946022034,0.1414888352155685,0.6462950110435486,284.9137268066406,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2161560058594,284.9215393066406,1.0,0.3863979578018188,1.0,1.0,0.0,1.0,-1.9198026657104488,1.9197996854782104,2.9760160487057874e-06,1.482646942138672,0.8322708010673523,0.8322708010673523,0.0,85.2150650024414,94.0,56045.828125,0.0,682.2188720703125,1.0,280.355712890625,283.8566589355469,297.916748046875,301.5516052246094,293.1499938964844,293.1499938964844,280.6499938964844,39471.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395782113075256,1.0,0.0,0.0,3.8238930702209473,3.823921203613281,9.756740837474354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.861328125,0.0,1840.9735107421875,1895.4371337890625,0.0,2837.774658203125,0.9600922465324402,1.0,0.0,3.0,1.0,0.0
18000420,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8454369902610779,0.3083610832691192,0.2787312269210815,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8093535304069519,0.2682704329490661,0.2555825114250183,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8305358290672302,0.2913436591625213,0.2048587352037429,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7686030268669128,0.2301162183284759,0.2196273803710937,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6563611626625061,0.1424184441566467,0.6500912308692932,285.0375671386719,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2254943847656,285.0348815917969,1.0,0.389268159866333,1.0,1.0,0.0,1.0,-1.9311360120773315,1.9311330318450928,3.010636419276125e-06,1.491472601890564,0.9574360251426696,0.9574360251426696,0.0,87.4803466796875,82.0,56221.3671875,0.0,698.5142822265625,1.0,280.644775390625,283.9574279785156,297.9164123535156,301.4999084472656,293.1499938964844,293.1499938964844,280.3500061035156,29657.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833191990852356,1.0,0.0,0.0,4.055771350860596,4.055800437927246,1.0975902569043685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.12109375,0.0,2063.615234375,1895.4371337890625,0.0,2778.1796875,1.0,1.0,0.0,3.0,1.0,0.0
18000480,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8454369902610779,0.3083610832691192,0.2787312269210815,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8093535304069519,0.2682704329490661,0.2555825114250183,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8305358290672302,0.2913436591625213,0.2048587352037429,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7686030268669128,0.2301162183284759,0.2196273803710937,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.6563611626625061,0.1424184441566467,0.6500912308692932,285.0375671386719,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2254943847656,285.0348815917969,1.0,0.389268159866333,1.0,1.0,0.0,1.0,-1.9311360120773315,1.9311330318450928,3.010636419276125e-06,1.491472601890564,0.9574360251426696,0.9574360251426696,0.0,87.4803466796875,82.0,56221.3671875,0.0,698.5142822265625,1.0,280.644775390625,283.9574279785156,297.9164123535156,301.4999084472656,293.1499938964844,293.1499938964844,280.3500061035156,29657.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833191990852356,1.0,0.0,0.0,4.055771350860596,4.055800437927246,1.0975902569043685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.12109375,0.0,2063.615234375,1895.4371337890625,0.0,2778.1796875,1.0,1.0,0.0,3.0,1.0,0.0
18000540,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8507346510887146,0.3087639808654785,0.2793005108833313,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.815298855304718,0.2695846259593963,0.2568968832492828,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8361166715621948,0.2924027442932129,0.2056894600391388,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7746468782424927,0.2314212769269943,0.2209062576293945,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.661329448223114,0.1431143581867218,0.653120219707489,284.87567138671875,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.2273864746094,284.87860107421875,1.0,0.3883767127990722,1.0,1.0,0.0,1.0,-1.93957269191742,1.9395695924758911,3.0366550163307693e-06,1.4981107711791992,0.8458930253982544,0.8458930253982544,0.0,85.54893493652344,82.0,57202.0859375,0.0,698.8065795898438,1.0,280.3619384765625,283.7929382324219,297.9982604980469,301.728759765625,293.1499938964844,293.1499938964844,280.3500061035156,38197.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432513475418091,1.0,0.0,0.0,3.978638172149658,3.978667736053467,1.0562389434198849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.7080078125,0.0,2029.9393310546875,1895.4371337890625,0.0,2872.107177734375,0.9899908304214478,1.0,0.0,3.0,1.0,0.0
18000600,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8526747822761536,0.3088387548923492,0.2793098390102386,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8173647522926331,0.2698987126350403,0.2571438252925873,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.83812415599823,0.2926498353481293,0.2058217078447342,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7767882943153381,0.2317366898059845,0.2211561948060989,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6631253361701965,0.1432872861623764,0.6536810398101807,284.8918151855469,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2267761230469,284.8983764648437,1.0,0.387796550989151,1.0,1.0,0.0,1.0,-1.941012978553772,1.941009879112244,3.0410965337068774e-06,1.4992350339889526,0.8476458787918091,0.8476458787918091,0.0,84.74425506591797,70.0,57204.47265625,0.0,697.2860717773438,1.0,280.3553161621094,283.8152770996094,297.9950866699219,301.7102966308594,293.1499938964844,293.1499938964844,280.6499938964844,38643.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436710238456726,1.0,0.0,0.0,3.945528030395508,3.945557355880737,1.0387320799054578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.2021484375,0.0,1989.7408447265625,1895.4371337890625,0.0,2876.0322265625,0.9845932126045228,1.0,0.0,3.0,1.0,0.0
18000660,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8699718117713928,0.3104345202445984,0.280134379863739,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8339771032333374,0.2722581624984741,0.2588570415973663,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.855243980884552,0.2948331236839294,0.2069301009178161,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7943568229675293,0.2340163290500641,0.2228215634822845,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.6782255172729492,0.1446697264909744,0.6578289866447449,285.0765686035156,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2357482910156,285.0796203613281,1.0,0.3835002779960632,1.0,1.0,0.0,1.0,-1.9523673057556152,1.9523643255233765,3.0761430025449954e-06,1.5080325603485107,1.0,1.0,0.0,78.51846313476562,58.0,57046.828125,0.0,685.6029663085938,1.0,280.6449279785156,283.9964294433594,297.9844665527344,301.6203308105469,293.1499938964844,293.1499938964844,280.3500061035156,27430.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367425799369812,1.0,0.0,0.0,4.06450080871582,4.064528942108154,1.102319856727263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.9208984375,0.0,2056.989501953125,1895.4371337890625,0.0,2811.297119140625,1.0,1.0,0.0,3.0,1.0,0.0
18000720,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8699718117713928,0.3104345202445984,0.280134379863739,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8339771032333374,0.2722581624984741,0.2588570415973663,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.855243980884552,0.2948331236839294,0.2069301009178161,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7943568229675293,0.2340163290500641,0.2228215634822845,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.6782255172729492,0.1446697264909744,0.6578289866447449,285.0765686035156,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2357482910156,285.0796203613281,1.0,0.3835002779960632,1.0,1.0,0.0,1.0,-1.9523673057556152,1.9523643255233765,3.0761430025449954e-06,1.5080325603485107,1.0,1.0,0.0,78.51846313476562,58.0,57046.828125,0.0,685.6029663085938,1.0,280.6449279785156,283.9964294433594,297.9844665527344,301.6203308105469,293.1499938964844,293.1499938964844,280.3500061035156,27430.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367425799369812,1.0,0.0,0.0,4.06450080871582,4.064528942108154,1.102319856727263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.9208984375,0.0,2056.989501953125,1895.4371337890625,0.0,2811.297119140625,1.0,1.0,0.0,3.0,1.0,0.0
18000780,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8974029421806335,0.3113117814064026,0.280906081199646,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.859774112701416,0.2743415236473083,0.2606487870216369,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8824973106384277,0.2965836822986603,0.2080620378255844,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8201504349708557,0.2360934615135193,0.2245802134275436,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7017078995704651,0.1460446268320083,0.6626976132392883,284.9096984863281,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2385559082031,284.9106140136719,1.0,0.3774934709072113,1.0,1.0,0.0,1.0,-1.964767336845398,1.9647642374038696,3.114824039585073e-06,1.517741560935974,0.9138683676719666,0.9138683676719666,0.0,70.24481201171875,46.0,58398.828125,0.0,667.73046875,1.0,280.3545227050781,283.8090515136719,298.0635986328125,301.8505249023437,293.1499938964844,293.1499938964844,280.04998779296875,32310.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469178080558777,1.0,0.0,0.0,4.039974212646484,4.040003776550293,1.0890566954913083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.080078125,0.0,2064.1181640625,1895.4371337890625,0.0,2906.411376953125,1.0,1.0,0.0,3.0,1.0,0.0
18000840,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8974029421806335,0.3113117814064026,0.280906081199646,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.859774112701416,0.2743415236473083,0.2606487870216369,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8824973106384277,0.2965836822986603,0.2080620378255844,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8201504349708557,0.2360934615135193,0.2245802134275436,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7017078995704651,0.1460446268320083,0.6626976132392883,284.9096984863281,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2385559082031,284.9106140136719,1.0,0.3774934709072113,1.0,1.0,0.0,1.0,-1.964767336845398,1.9647642374038696,3.114824039585073e-06,1.517741560935974,0.9138683676719666,0.9138683676719666,0.0,70.24481201171875,46.0,58398.828125,0.0,667.73046875,1.0,280.3545227050781,283.8090515136719,298.0635986328125,301.8505249023437,293.1499938964844,293.1499938964844,280.04998779296875,32310.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469178080558777,1.0,0.0,0.0,4.039974212646484,4.040003776550293,1.0890566954913083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.080078125,0.0,2064.1181640625,1895.4371337890625,0.0,2906.411376953125,1.0,1.0,0.0,3.0,1.0,0.0
18000900,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.9151838421821594,0.3114147782325744,0.2809306383132934,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.8764163851737976,0.2752019762992859,0.2613371312618255,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.8997514247894287,0.2972318828105926,0.208432912826538,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.8350488543510437,0.236979991197586,0.2252845764160156,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7157581448554993,0.1466548889875412,0.6646932363510132,284.7834167480469,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2374267578125,284.7767028808594,1.0,0.3739497661590576,1.0,1.0,0.0,1.0,-1.969312310218811,1.9693090915679927,3.129048081973451e-06,1.5212857723236084,0.7985678315162659,0.7985678315162659,0.0,65.75505828857422,46.0,59119.6640625,0.0,656.231201171875,1.0,280.0910949707031,283.6651611328125,298.09881591796875,302.0150451660156,293.1499938964844,293.1499938964844,280.04998779296875,40704.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531206846237183,1.0,0.0,0.0,3.950564622879028,3.950594186782837,1.041385644384718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.40625,0.0,2013.0550537109373,1895.4371337890625,0.0,2964.50830078125,0.982532262802124,1.0,0.0,3.0,1.0,0.0
18000960,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9368774890899658,0.3115996718406677,0.28081214427948,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.89555823802948,0.2761169373989105,0.2619470059871673,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9205264449119568,0.2979542315006256,0.2087335288524627,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8521159887313843,0.2379142194986343,0.2259229123592376,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7301689982414246,0.1473003774881363,0.6665347218513489,284.8607177734375,284.95001220703125,297.2587280273437,295.0633544921875,297.2563171386719,297.2370300292969,284.8539733886719,1.0,0.3700719773769378,0.9219683408737184,0.9219683408737184,0.2000000029802322,1.0,-1.9732376337051392,1.7547979354858398,0.2184396386146545,1.3068537712097168,0.8052988052368164,0.8052988052368164,0.0,61.18446350097656,34.0,57174.484375,0.0,643.3408203125,1.0,280.0559997558594,283.7165222167969,298.0759582519531,301.8822021484375,293.1499938964844,293.1499938964844,280.3500061035156,41670.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526659607887268,1.0,0.0,0.0,3.7616047859191895,3.761632680892944,9.441469615012466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.455078125,0.0,1781.7510986328125,1895.4371337890625,0.0,2960.246826171875,0.9484595656394958,1.0,0.0,3.0,1.0,0.0
18001020,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9916505217552184,0.3124454319477081,0.2811435163021087,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9564854502677916,0.2782890498638153,0.2635420262813568,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9800955653190612,0.2997903823852539,0.2096784859895706,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9048210382461548,0.2400963306427002,0.2275293916463852,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.7731332778930664,0.1488430500030517,0.671302080154419,284.7943725585937,284.95001220703125,297.26641845703125,295.0934753417969,297.2541809082031,297.2413330078125,284.7997131347656,1.0,0.3617115020751953,0.76590496301651,0.76590496301651,0.6000000238418579,1.0,-1.984336018562317,1.0077779293060305,0.9765580296516418,0.5592585206031799,0.6862291693687439,0.6862291693687439,0.0,51.03000259399414,52.0,45839.8046875,0.0,616.136962890625,1.0,280.3418273925781,283.6337280273437,297.94146728515625,301.11334228515625,293.1499938964844,293.1499938964844,280.6499938964844,51237.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209231495857239,1.0,0.0,0.0,3.3054823875427246,3.3055076599121094,7.290595362974273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.32763671875,0.0,1353.59912109375,1895.4371337890625,0.0,2664.12353515625,0.8523027300834656,1.0,0.0,3.0,1.0,0.0
18001080,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9916505217552184,0.3124454319477081,0.2811435163021087,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9564854502677916,0.2782890498638153,0.2635420262813568,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943725585937,0.9800955653190612,0.2997903823852539,0.2096784859895706,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9048210382461548,0.2400963306427002,0.2275293916463852,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.7731332778930664,0.1488430500030517,0.671302080154419,284.7943725585937,284.95001220703125,297.26641845703125,295.0934753417969,297.2541809082031,297.2413330078125,284.7997131347656,1.0,0.3617115020751953,0.76590496301651,0.76590496301651,0.6000000238418579,1.0,-1.984336018562317,1.0077779293060305,0.9765580296516418,0.5592585206031799,0.6862291693687439,0.6862291693687439,0.0,51.03000259399414,52.0,45839.8046875,0.0,616.136962890625,1.0,280.3418273925781,283.6337280273437,297.94146728515625,301.11334228515625,293.1499938964844,293.1499938964844,280.6499938964844,51237.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209231495857239,1.0,0.0,0.0,3.3054823875427246,3.3055076599121094,7.290595362974273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.32763671875,0.0,1353.59912109375,1895.4371337890625,0.0,2664.12353515625,0.8523027300834656,1.0,0.0,3.0,1.0,0.0
18001140,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990026950836182,0.3168534636497497,0.2828628122806549,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9673353433609008,0.2809773981571197,0.2658728361129761,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9890540242195128,0.3038061261177063,0.2113977670669555,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9162476062774658,0.2426712661981582,0.2298208028078079,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.782477080821991,0.1505779474973678,0.679002583026886,284.8903503417969,284.95001220703125,297.2715759277344,295.12225341796875,297.2625427246094,297.2560729980469,284.8701171875,1.0,0.3627080619335174,0.6098416447639465,0.6098416447639465,1.0,1.0,-1.9833505153656008,0.81236332654953,1.170987248420715,0.3362423777580261,0.7157458662986755,0.7157458662986755,0.0,48.89669036865234,70.0,41704.53515625,0.0,614.2345581054688,1.0,280.6376953125,283.7156982421875,297.89801025390625,300.65106201171875,293.1499938964844,293.1499938964844,280.95001220703125,41937.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694180011749268,1.0,0.0,0.0,3.189481973648072,3.189504623413086,6.787871029700909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.87646484375,0.0,1182.836181640625,1895.4371337890625,0.0,2195.671630859375,0.8215509653091431,1.0,0.0,3.0,1.0,0.0
