time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001200,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9990026950836182,0.3168534636497497,0.2828628122806549,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9673353433609008,0.2809773981571197,0.2658728361129761,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9890540242195128,0.3038061261177063,0.2113977670669555,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9162476062774658,0.2426712661981582,0.2298208028078079,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.782477080821991,0.1505779474973678,0.679002583026886,284.8903503417969,284.95001220703125,297.2715759277344,295.12225341796875,297.2625427246094,297.2560729980469,284.8701171875,1.0,0.3627080619335174,0.6098416447639465,0.6098416447639465,1.0,1.0,-1.9833505153656008,0.81236332654953,1.170987248420715,0.3362423777580261,0.7157458662986755,0.7157458662986755,0.0,48.89669036865234,70.0,41704.53515625,0.0,614.2345581054688,1.0,280.6376953125,283.7156982421875,297.89801025390625,300.65106201171875,293.1499938964844,293.1499938964844,280.95001220703125,41937.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694180011749268,1.0,0.0,0.0,3.189481973648072,3.189504623413086,6.787871029700909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.87646484375,0.0,1182.836181640625,1895.4371337890625,0.0,2195.671630859375,0.8215509653091431,1.0,0.0,3.0,1.0,0.0
18001260,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9903676509857178,0.3178695738315582,0.2861822247505188,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.955612063407898,0.2841506898403168,0.2688991725444793,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9792490005493164,0.3058205842971802,0.2138682752847671,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9048473238945008,0.2458156645298004,0.2327678203582763,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7740688920021057,0.1529598832130432,0.6891623139381409,285.0225524902344,284.95001220703125,297.274658203125,295.1498718261719,297.2704467773437,297.2674560546875,285.0219421386719,1.0,0.3710882365703583,0.6350531578063965,0.6350531578063965,1.0,1.0,-2.029628276824951,0.8410270810127258,1.18860125541687,0.3829088807106018,0.8498856425285339,0.8498856425285339,0.0,53.31991195678711,88.0,42994.078125,0.0,659.0009765625,1.0,280.93865966796875,283.84100341796875,298.0276184082031,300.7465515136719,293.1499938964844,293.1499938964844,281.25,29023.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394794821739197,1.0,0.0,0.0,3.541776180267334,3.541799783706665,8.370193995688169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.345703125,0.0,1438.015869140625,1895.4371337890625,0.0,1935.147216796875,0.8880926966667175,1.0,0.0,3.0,1.0,0.0
18001320,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9903676509857178,0.3178695738315582,0.2861822247505188,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.955612063407898,0.2841506898403168,0.2688991725444793,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9792490005493164,0.3058205842971802,0.2138682752847671,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9048473238945008,0.2458156645298004,0.2327678203582763,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7740688920021057,0.1529598832130432,0.6891623139381409,285.0225524902344,284.95001220703125,297.274658203125,295.1498718261719,297.2704467773437,297.2674560546875,285.0219421386719,1.0,0.3710882365703583,0.6350531578063965,0.6350531578063965,1.0,1.0,-2.029628276824951,0.8410270810127258,1.18860125541687,0.3829088807106018,0.8498856425285339,0.8498856425285339,0.0,53.31991195678711,88.0,42994.078125,0.0,659.0009765625,1.0,280.93865966796875,283.84100341796875,298.0276184082031,300.7465515136719,293.1499938964844,293.1499938964844,281.25,29023.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394794821739197,1.0,0.0,0.0,3.541776180267334,3.541799783706665,8.370193995688169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.345703125,0.0,1438.015869140625,1895.4371337890625,0.0,1935.147216796875,0.8880926966667175,1.0,0.0,3.0,1.0,0.0
18001380,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.944822072982788,0.3188025057315826,0.2871060371398926,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9075225591659546,0.2872495353221893,0.2721537053585052,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9324097037315368,0.3082660734653473,0.2157353460788726,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.864387035369873,0.2488740980625152,0.2359915226697921,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7416961193084717,0.1552591621875763,0.7011095881462097,285.09649658203125,284.95001220703125,297.2760925292969,295.17645263671875,297.27587890625,297.27569580078125,285.09014892578125,1.0,0.3834137320518493,0.6602646112442017,0.6602646112442017,1.0,1.0,-2.055058717727661,0.8670645356178284,1.1879942417144775,0.402909368276596,0.9923553466796876,0.9923553466796876,0.0,63.012794494628906,106.0,43653.15234375,0.0,713.3023071289062,1.0,281.2431335449219,283.89666748046875,298.1597900390625,300.9338073730469,293.1499938964844,293.1499938964844,280.95001220703125,25601.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344222664833069,1.0,0.0,0.0,3.9419310092926025,3.941957950592041,1.0368389666837174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.65380859375,0.0,1879.6337890625,1895.4371337890625,0.0,1892.2677001953125,0.975287139415741,1.0,0.0,3.0,1.0,0.0
18001440,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.944822072982788,0.3188025057315826,0.2871060371398926,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.9075225591659546,0.2872495353221893,0.2721537053585052,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.9324097037315368,0.3082660734653473,0.2157353460788726,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.864387035369873,0.2488740980625152,0.2359915226697921,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7416961193084717,0.1552591621875763,0.7011095881462097,285.09649658203125,284.95001220703125,297.2760925292969,295.17645263671875,297.27587890625,297.27569580078125,285.09014892578125,1.0,0.3834137320518493,0.6602646112442017,0.6602646112442017,1.0,1.0,-2.055058717727661,0.8670645356178284,1.1879942417144775,0.402909368276596,0.9923553466796876,0.9923553466796876,0.0,63.012794494628906,106.0,43653.15234375,0.0,713.3023071289062,1.0,281.2431335449219,283.89666748046875,298.1597900390625,300.9338073730469,293.1499938964844,293.1499938964844,280.95001220703125,25601.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344222664833069,1.0,0.0,0.0,3.9419310092926025,3.941957950592041,1.0368389666837174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.65380859375,0.0,1879.6337890625,1895.4371337890625,0.0,1892.2677001953125,0.975287139415741,1.0,0.0,3.0,1.0,0.0
18001500,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9181290864944458,0.3189776837825775,0.2877169251441955,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8856709599494934,0.2884755432605743,0.2737269103527069,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.907120406627655,0.3091697096824646,0.2166907787322998,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8449985980987549,0.2501203715801239,0.2375615686178207,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.726271390914917,0.1562262922525406,0.7070488929748535,284.911865234375,284.95001220703125,297.2763671875,295.1893920898437,297.2768249511719,297.27716064453125,284.8958435058594,1.0,0.3905689120292663,0.672870397567749,0.672870397567749,1.0,1.0,-2.0678505897521973,0.8791290521621704,1.1887214183807373,0.4121272563934326,0.890766441822052,0.890766441822052,0.0,69.16846466064453,106.0,45019.953125,0.0,745.6070556640625,1.0,280.9898986816406,283.6796875,298.2739562988281,301.2550964355469,293.1499938964844,293.1499938964844,280.95001220703125,31272.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484292387962341,1.0,0.0,0.0,4.021573066711426,4.021601676940918,1.079158437278238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.2607421875,0.0,2030.6566162109373,1895.4371337890625,0.0,2011.8773193359373,0.9943264722824096,1.0,0.0,3.0,1.0,0.0
18001560,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8935348391532898,0.3188707530498504,0.2879362404346466,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8644167184829712,0.2894541919231415,0.2749921679496765,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8844736814498901,0.3098091781139374,0.2173873335123062,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8264036774635315,0.251144528388977,0.2388642728328704,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7103075385093689,0.1570277214050293,0.7121794819831848,284.8895874023437,284.95001220703125,297.2763671875,295.2021179199219,297.2762756347656,297.27618408203125,284.89422607421875,1.0,0.3980790674686432,0.6717058420181274,0.6717058420181274,1.0,1.0,-2.078197956085205,0.8838415741920471,1.1943564414978027,0.4145193994045257,0.8550631999969482,0.8550631999969482,0.0,76.236328125,124.0,45056.84375,0.0,779.4249267578125,1.0,280.9550476074219,283.6850280761719,298.2806396484375,301.2454528808594,293.1499938964844,293.1499938964844,281.25,37149.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564941048622131,1.0,0.0,0.0,3.939634561538696,3.939663410186768,1.035631157719763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.294921875,0.0,1969.9473876953125,1895.4371337890625,0.0,2081.893310546875,0.9819415807724,1.0,0.0,3.0,1.0,0.0
18001620,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8560625910758972,0.3202674388885498,0.2892830371856689,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.831495463848114,0.2922806143760681,0.277962327003479,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8488993048667908,0.3122187554836273,0.2192369103431701,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7946710586547852,0.2539458870887756,0.2418462038040161,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.6816747784614563,0.1590895503759384,0.7234316468238831,285.0796203613281,284.95001220703125,297.27593994140625,295.2270202636719,297.27978515625,297.28253173828125,285.0830383300781,1.0,0.4140386581420898,0.6693766713142395,0.6693766713142395,1.0,1.0,-2.1026928424835205,0.8942362070083618,1.2084566354751587,0.4192854166030884,1.0,1.0,0.0,91.33060455322266,112.0,44795.64453125,0.0,854.9225463867188,1.0,281.2451171875,283.87554931640625,298.2284851074219,301.1213073730469,293.1499938964844,293.1499938964844,280.95001220703125,27318.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523573637008667,1.0,0.0,0.0,4.06503438949585,4.065062999725342,1.10260941710294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.25,0.0,2056.77880859375,1895.4371337890625,0.0,2045.8800048828125,1.0,1.0,0.0,3.0,1.0,0.0
18001680,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8560625910758972,0.3202674388885498,0.2892830371856689,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795288085937,0.831495463848114,0.2922806143760681,0.277962327003479,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.8488993048667908,0.3122187554836273,0.2192369103431701,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7946710586547852,0.2539458870887756,0.2418462038040161,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.6816747784614563,0.1590895503759384,0.7234316468238831,285.0796203613281,284.95001220703125,297.27593994140625,295.2270202636719,297.27978515625,297.28253173828125,285.0830383300781,1.0,0.4140386581420898,0.6693766713142395,0.6693766713142395,1.0,1.0,-2.1026928424835205,0.8942362070083618,1.2084566354751587,0.4192854166030884,1.0,1.0,0.0,91.33060455322266,112.0,44795.64453125,0.0,854.9225463867188,1.0,281.2451171875,283.87554931640625,298.2284851074219,301.1213073730469,293.1499938964844,293.1499938964844,280.95001220703125,27318.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523573637008667,1.0,0.0,0.0,4.06503438949585,4.065062999725342,1.10260941710294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.25,0.0,2056.77880859375,1895.4371337890625,0.0,2045.8800048828125,1.0,1.0,0.0,3.0,1.0,0.0
18001740,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8465055823326111,0.3210775256156921,0.2904811501502991,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.823794960975647,0.2945263981819153,0.2804598212242126,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8403679728507996,0.314020037651062,0.22080759704113,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.786903440952301,0.2562116682529449,0.2443388849496841,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6753252148628235,0.160808190703392,0.7325310707092285,284.91583251953125,284.95001220703125,297.2753601074219,295.2483825683594,297.2810974121094,297.28533935546875,284.9154357910156,1.0,0.4204021990299225,0.6673270463943481,0.6673270463943481,1.0,1.0,-2.1229472160339355,0.9027225971221924,1.2202246189117432,0.4232473075389862,0.9268826246261596,0.9268826246261596,0.0,96.91973876953124,112.0,46150.48046875,0.0,893.7048950195312,1.0,280.95770263671875,283.68487548828125,298.30523681640625,301.347412109375,293.1499938964844,293.1499938964844,280.95001220703125,31066.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660507559776306,1.0,0.0,0.0,4.046109676361084,4.046138763427734,1.092367142518924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.42626953125,0.0,2062.150390625,1895.4371337890625,0.0,2165.8505859375,1.0,1.0,0.0,3.0,1.0,0.0
18001800,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8460491299629211,0.3211499154567718,0.2905538082122803,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8235481977462769,0.2948051691055298,0.280733972787857,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8400412201881409,0.3142309784889221,0.2209633737802505,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7866896390914917,0.2564968764781952,0.2446191012859344,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6751992106437683,0.161027193069458,0.733565628528595,284.91510009765625,284.95001220703125,297.2752990722656,295.2512512207031,297.2810974121094,297.285400390625,284.91571044921875,1.0,0.4208894371986389,0.6670475602149963,0.6670475602149963,1.0,1.0,-2.125130414962769,0.9036091566085817,1.221521258354187,0.4236352741718292,0.9237772226333618,0.9237772226333618,0.0,97.24060821533205,100.0,46193.9453125,0.0,896.906982421875,1.0,280.9544677734375,283.68463134765625,298.3019714355469,301.3405456542969,293.1499938964844,293.1499938964844,280.6499938964844,31501.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667205929756165,1.0,0.0,0.0,4.043970108032227,4.043998718261719,1.0912119705608347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.4521484375,0.0,2062.8447265625,1895.4371337890625,0.0,2171.772705078125,1.0,1.0,0.0,3.0,1.0,0.0
18001860,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8479074239730835,0.3215301036834717,0.2908411920070648,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8268648982048035,0.2969429492950439,0.2827220261096954,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8428477048873901,0.3157421946525574,0.2220010757446289,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7905481457710266,0.2587139308452606,0.2466820329427719,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.6790756583213806,0.1627500206232071,0.7411531805992126,284.8522033691406,284.95001220703125,297.2748413085937,295.2749938964844,297.2802124023437,297.2842102050781,284.8620300292969,1.0,0.4222154319286346,0.6663098931312561,0.6663098931312561,1.0,1.0,-2.140702247619629,0.9105247855186462,1.2301775217056274,0.4269542992115021,0.8031150698661804,0.8031150698661804,0.0,96.87311553955078,88.0,46727.16015625,0.0,910.2310791015624,1.0,280.6556701660156,283.6281433105469,298.3053894042969,301.39117431640625,293.1499938964844,293.1499938964844,280.95001220703125,42789.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764012217521667,1.0,0.0,0.0,3.749937057495117,3.749964952468872,9.382989105688466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.0771484375,0.0,1776.2869873046875,1895.4371337890625,0.0,2257.889892578125,0.9464007616043092,1.0,0.0,3.0,1.0,0.0
18001920,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8479074239730835,0.3215301036834717,0.2908411920070648,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.8268648982048035,0.2969429492950439,0.2827220261096954,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8428477048873901,0.3157421946525574,0.2220010757446289,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7905481457710266,0.2587139308452606,0.2466820329427719,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.6790756583213806,0.1627500206232071,0.7411531805992126,284.8522033691406,284.95001220703125,297.2748413085937,295.2749938964844,297.2802124023437,297.2842102050781,284.8620300292969,1.0,0.4222154319286346,0.6663098931312561,0.6663098931312561,1.0,1.0,-2.140702247619629,0.9105247855186462,1.2301775217056274,0.4269542992115021,0.8031150698661804,0.8031150698661804,0.0,96.87311553955078,88.0,46727.16015625,0.0,910.2310791015624,1.0,280.6556701660156,283.6281433105469,298.3053894042969,301.39117431640625,293.1499938964844,293.1499938964844,280.95001220703125,42789.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764012217521667,1.0,0.0,0.0,3.749937057495117,3.749964952468872,9.382989105688466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.0771484375,0.0,1776.2869873046875,1895.4371337890625,0.0,2257.889892578125,0.9464007616043092,1.0,0.0,3.0,1.0,0.0
18001980,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.861808180809021,0.3236120641231537,0.2921241521835327,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8410672545433044,0.3001900911331177,0.285279244184494,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8572448492050171,0.318586140871048,0.2235717475414276,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8058217167854309,0.2619231939315796,0.2492317855358123,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6931149959564209,0.1651766151189804,0.7500588297843933,285.0008239746094,284.95001220703125,297.27508544921875,295.29840087890625,297.2861022949219,297.2942199707031,284.99884033203125,1.0,0.4202816486358642,0.6655722856521606,0.6655722856521606,1.0,1.0,-2.1609532833099365,0.9196648001670836,1.2412885427474976,0.431371122598648,0.9140344262123108,0.9140344262123108,0.0,91.60734558105467,76.0,46773.484375,0.0,910.17578125,1.0,280.94384765625,283.75750732421875,298.2702941894531,301.2767944335937,293.1499938964844,293.1499938964844,280.6499938964844,31405.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655635476112366,1.0,0.0,0.0,3.975480794906616,3.97550892829895,1.0545630857450303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.6162109375,0.0,1970.3797607421875,1895.4371337890625,0.0,2161.54541015625,0.9864879846572876,1.0,0.0,3.0,1.0,0.0
18002040,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.861808180809021,0.3236120641231537,0.2921241521835327,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8410672545433044,0.3001900911331177,0.285279244184494,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8572448492050171,0.318586140871048,0.2235717475414276,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8058217167854309,0.2619231939315796,0.2492317855358123,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6931149959564209,0.1651766151189804,0.7500588297843933,285.0008239746094,284.95001220703125,297.27508544921875,295.29840087890625,297.2861022949219,297.2942199707031,284.99884033203125,1.0,0.4202816486358642,0.6655722856521606,0.6655722856521606,1.0,1.0,-2.1609532833099365,0.9196648001670836,1.2412885427474976,0.431371122598648,0.9140344262123108,0.9140344262123108,0.0,91.60734558105467,76.0,46773.484375,0.0,910.17578125,1.0,280.94384765625,283.75750732421875,298.2702941894531,301.2767944335937,293.1499938964844,293.1499938964844,280.6499938964844,31405.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655635476112366,1.0,0.0,0.0,3.975480794906616,3.97550892829895,1.0545630857450303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.6162109375,0.0,1970.3797607421875,1895.4371337890625,0.0,2161.54541015625,0.9864879846572876,1.0,0.0,3.0,1.0,0.0
18002100,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8723616600036621,0.3243023455142975,0.2928260862827301,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8515592217445374,0.3016581535339355,0.2866431176662445,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8680580258369446,0.3197873830795288,0.2244239598512649,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8163051009178162,0.2634042501449585,0.2505885660648346,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7031413912773132,0.1663538664579391,0.7548950910568237,284.8583679199219,284.95001220703125,297.2756042480469,295.3099975585937,297.2881774902344,297.29754638671875,284.8515625,1.0,0.4185588657855987,0.6652034521102905,0.6652034521102905,1.0,1.0,-2.1718993186950684,0.9246030449867249,1.2472962141036987,0.4338445961475372,0.8147090077400208,0.8147090077400208,0.0,87.89427185058594,76.0,47686.3671875,0.0,906.910888671875,1.0,280.69049072265625,283.59576416015625,298.3534545898437,301.5245666503906,293.1499938964844,293.1499938964844,280.6499938964844,38436.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737951874732971,1.0,0.0,0.0,3.927067279815674,3.927096366882324,1.029034592647804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.845703125,0.0,1963.9383544921875,1895.4371337890625,0.0,2234.613525390625,0.9766361117362976,1.0,0.0,3.0,1.0,0.0
18002160,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8842107057571411,0.3248618245124817,0.2931499183177948,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8635126352310181,0.3030367791652679,0.2877670228481293,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8802841901779175,0.3208696842193603,0.2250491827726364,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8274140954017639,0.2648088634014129,0.251738041639328,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.713963508605957,0.1674857437610626,0.7591437697410583,284.90576171875,284.95001220703125,297.2764587402344,295.3215637207031,297.2896423339844,297.2994689941406,284.9110412597656,1.0,0.4163750112056732,0.6648138761520386,0.6648138761520386,1.0,1.0,-2.1808736324310303,0.9286127090454102,1.25226092338562,0.4358054995536804,0.8206413984298706,0.8206413984298706,0.0,83.90477752685547,64.0,47604.1484375,0.0,900.6861572265625,1.0,280.656005859375,283.6600646972656,298.3508605957031,301.4731750488281,293.1499938964844,293.1499938964844,280.95001220703125,40013.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763876914978027,1.0,0.0,0.0,3.784911155700684,3.78493905067444,9.558829106026678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.93408203125,0.0,1797.2322998046875,1895.4371337890625,0.0,2257.768798828125,0.951697587966919,1.0,0.0,3.0,1.0,0.0
18002220,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9204784035682678,0.3272051811218261,0.2945863902568817,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8987076878547668,0.3066170811653137,0.290525883436203,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9168079495429992,0.3240164220333099,0.226758524775505,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8593000173568726,0.2683565020561218,0.2544879913330078,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7415116429328918,0.170281171798706,0.7690659761428833,285.0341796875,284.95001220703125,297.2794189453125,295.3446350097656,297.2975158691406,297.3110046386719,285.0308837890625,1.0,0.4112806022167206,0.6640347242355347,0.6640347242355347,1.0,1.0,-2.203181028366089,0.9386783242225648,1.264502763748169,0.4407339692115783,0.9447190761566162,0.9447190761566162,0.0,74.26915740966797,52.0,47731.23046875,0.0,886.0016479492188,1.0,280.9445495605469,283.7726745605469,298.3288269042969,301.3926086425781,293.1499938964844,293.1499938964844,280.6499938964844,30227.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687186002731323,1.0,0.0,0.0,4.0383477210998535,4.038376808166504,1.0881799425987992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.892578125,0.0,2044.665283203125,1895.4371337890625,0.0,2189.4677734375,0.9998325109481812,1.0,0.0,3.0,1.0,0.0
18002280,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9204784035682678,0.3272051811218261,0.2945863902568817,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8987076878547668,0.3066170811653137,0.290525883436203,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9168079495429992,0.3240164220333099,0.226758524775505,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8593000173568726,0.2683565020561218,0.2544879913330078,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7415116429328918,0.170281171798706,0.7690659761428833,285.0341796875,284.95001220703125,297.2794189453125,295.3446350097656,297.2975158691406,297.3110046386719,285.0308837890625,1.0,0.4112806022167206,0.6640347242355347,0.6640347242355347,1.0,1.0,-2.203181028366089,0.9386783242225648,1.264502763748169,0.4407339692115783,0.9447190761566162,0.9447190761566162,0.0,74.26915740966797,52.0,47731.23046875,0.0,886.0016479492188,1.0,280.9445495605469,283.7726745605469,298.3288269042969,301.3926086425781,293.1499938964844,293.1499938964844,280.6499938964844,30227.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687186002731323,1.0,0.0,0.0,4.0383477210998535,4.038376808166504,1.0881799425987992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.892578125,0.0,2044.665283203125,1895.4371337890625,0.0,2189.4677734375,0.9998325109481812,1.0,0.0,3.0,1.0,0.0
18002340,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.973287045955658,0.328549176454544,0.2956523299217224,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9535242915153505,0.3096400797367096,0.2931232750415802,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9710299968719482,0.3264256417751312,0.2282869517803192,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9071603417396544,0.2714333534240722,0.2571142017841339,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.782031774520874,0.1728337258100509,0.7789161205291748,284.9025573730469,284.95001220703125,297.28448486328125,295.3677978515625,297.3026123046875,297.31622314453125,284.90802001953125,1.0,0.4054765999317169,0.6632555723190308,0.6632555723190308,1.0,1.0,-2.2244069576263428,0.948210060596466,1.276197075843811,0.4455040991306305,0.8407214283943176,0.8407214283943176,0.0,63.91593551635742,70.0,48738.86328125,0.0,867.2026977539062,1.0,280.6551513671875,283.6373596191406,298.4073181152344,301.6025695800781,293.1499938964844,293.1499938964844,280.95001220703125,39139.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814986705780029,1.0,0.0,0.0,3.901602029800415,3.9016308784484863,1.0157320957659977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.63134765625,0.0,1936.6055908203125,1895.4371337890625,0.0,2303.606689453125,0.9759086966514589,1.0,0.0,3.0,1.0,0.0
18002400,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.973287045955658,0.328549176454544,0.2956523299217224,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9535242915153505,0.3096400797367096,0.2931232750415802,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9710299968719482,0.3264256417751312,0.2282869517803192,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9071603417396544,0.2714333534240722,0.2571142017841339,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.782031774520874,0.1728337258100509,0.7789161205291748,284.9025573730469,284.95001220703125,297.28448486328125,295.3677978515625,297.3026123046875,297.31622314453125,284.90802001953125,1.0,0.4054765999317169,0.6632555723190308,0.6632555723190308,1.0,1.0,-2.2244069576263428,0.948210060596466,1.276197075843811,0.4455040991306305,0.8407214283943176,0.8407214283943176,0.0,63.91593551635742,70.0,48738.86328125,0.0,867.2026977539062,1.0,280.6551513671875,283.6373596191406,298.4073181152344,301.6025695800781,293.1499938964844,293.1499938964844,280.95001220703125,39139.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814986705780029,1.0,0.0,0.0,3.901602029800415,3.9016308784484863,1.0157320957659977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.63134765625,0.0,1936.6055908203125,1895.4371337890625,0.0,2303.606689453125,0.9759086966514589,1.0,0.0,3.0,1.0,0.0
18002460,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9831081032752992,0.3309962451457977,0.2974534630775451,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9662551879882812,0.3133693039417267,0.2963333129882812,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9817985892295836,0.3296780288219452,0.2302927076816558,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9207839369773864,0.2751379013061523,0.2603291571140289,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7935919761657715,0.1758109182119369,0.7912437915802002,285.07098388671875,284.95001220703125,297.29205322265625,295.39117431640625,297.31207275390625,297.3271484375,285.0740661621094,1.0,0.409235417842865,0.6622869968414307,0.6622869968414307,1.0,1.0,-2.251494169235229,0.9604113698005676,1.291082739830017,0.4514720141887665,0.9980583786964417,0.9980583786964417,0.0,63.02653503417969,88.0,48630.8203125,0.0,889.8897705078125,1.0,280.9448547363281,283.8028869628906,298.3775329589844,301.5003662109375,293.1499938964844,293.1499938964844,280.6499938964844,27978.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774309515953064,1.0,0.0,0.0,4.062066555023193,4.0620951652526855,1.1010000662281527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.9013671875,0.0,2058.2265625,1895.4371337890625,0.0,2239.201904296875,1.0,1.0,0.0,3.0,1.0,0.0
18002520,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9831081032752992,0.3309962451457977,0.2974534630775451,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.9662551879882812,0.3133693039417267,0.2963333129882812,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9817985892295836,0.3296780288219452,0.2302927076816558,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9207839369773864,0.2751379013061523,0.2603291571140289,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7935919761657715,0.1758109182119369,0.7912437915802002,285.07098388671875,284.95001220703125,297.29205322265625,295.39117431640625,297.31207275390625,297.3271484375,285.0740661621094,1.0,0.409235417842865,0.6622869968414307,0.6622869968414307,1.0,1.0,-2.251494169235229,0.9604113698005676,1.291082739830017,0.4514720141887665,0.9980583786964417,0.9980583786964417,0.0,63.02653503417969,88.0,48630.8203125,0.0,889.8897705078125,1.0,280.9448547363281,283.8028869628906,298.3775329589844,301.5003662109375,293.1499938964844,293.1499938964844,280.6499938964844,27978.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774309515953064,1.0,0.0,0.0,4.062066555023193,4.0620951652526855,1.1010000662281527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.9013671875,0.0,2058.2265625,1895.4371337890625,0.0,2239.201904296875,1.0,1.0,0.0,3.0,1.0,0.0
18002580,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9593722820281982,0.3325435221195221,0.2993649840354919,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9418665170669556,0.316598117351532,0.2998040616512298,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9588215947151184,0.3322780132293701,0.2324589043855667,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8977809548377991,0.278406411409378,0.2638150751590729,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7760295867919922,0.1785241663455963,0.8050298690795898,284.9209289550781,284.95001220703125,297.3026123046875,295.4149169921875,297.319580078125,297.3324890136719,284.9222412109375,1.0,0.4186279475688934,0.6613184213638306,0.6613184213638306,1.0,1.0,-2.281311273574829,0.973848044872284,1.3074631690979004,0.4582449495792389,0.9135848879814148,0.9135848879814148,0.0,69.27970123291016,106.0,50200.78125,0.0,943.5243530273438,1.0,280.6546325683594,283.624755859375,298.4584655761719,301.7388916015625,293.1499938964844,293.1499938964844,280.3500061035156,32511.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872324585914612,1.0,0.0,0.0,4.0389790534973145,4.039008140563965,1.0885202073041e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.8779296875,0.0,2064.4306640625,1895.4371337890625,0.0,2355.31298828125,1.0,1.0,0.0,3.0,1.0,0.0
18002640,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9593722820281982,0.3325435221195221,0.2993649840354919,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9418665170669556,0.316598117351532,0.2998040616512298,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9588215947151184,0.3322780132293701,0.2324589043855667,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8977809548377991,0.278406411409378,0.2638150751590729,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.7760295867919922,0.1785241663455963,0.8050298690795898,284.9209289550781,284.95001220703125,297.3026123046875,295.4149169921875,297.319580078125,297.3324890136719,284.9222412109375,1.0,0.4186279475688934,0.6613184213638306,0.6613184213638306,1.0,1.0,-2.281311273574829,0.973848044872284,1.3074631690979004,0.4582449495792389,0.9135848879814148,0.9135848879814148,0.0,69.27970123291016,106.0,50200.78125,0.0,943.5243530273438,1.0,280.6546325683594,283.624755859375,298.4584655761719,301.7388916015625,293.1499938964844,293.1499938964844,280.3500061035156,32511.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872324585914612,1.0,0.0,0.0,4.0389790534973145,4.039008140563965,1.0885202073041e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.8779296875,0.0,2064.4306640625,1895.4371337890625,0.0,2355.31298828125,1.0,1.0,0.0,3.0,1.0,0.0
18002700,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9380977749824524,0.3329788446426391,0.3000396192073822,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.9210219979286194,0.3179584145545959,0.3013581335544586,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.9380974769592284,0.3332715332508087,0.2333639413118362,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.8804373145103455,0.2798104584217071,0.2654034197330475,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.7618638873100281,0.1797040253877639,0.8114897608757019,284.7992248535156,284.95001220703125,297.30914306640625,295.4269714355469,297.3224182128906,297.3326416015625,284.794921875,1.0,0.4246319234371185,0.6608341336250305,0.6608341336250305,1.0,1.0,-2.2947444915771484,0.9798750281333924,1.314869403839111,0.4612570703029632,0.8051458597183228,0.8051458597183228,0.0,74.41010284423828,106.0,51136.71484375,0.0,977.1658935546876,1.0,280.3910827636719,283.4808959960937,298.4943542480469,301.9103698730469,293.1499938964844,293.1499938964844,280.3500061035156,40326.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953082323074341,1.0,0.0,0.0,3.9556360244750977,3.955665588378906,1.0440611504236583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.6748046875,0.0,2016.696044921875,1895.4371337890625,0.0,2428.609130859375,0.9838470220565796,1.0,0.0,3.0,1.0,0.0
18002760,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9147785305976868,0.3334976732730865,0.3006032407283783,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9002689719200134,0.3193385303020477,0.3028210699558258,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9153476357460022,0.334297627210617,0.2341850250959396,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8625004291534424,0.2812266945838928,0.2669111490249634,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7473535537719727,0.1808682829141616,0.8176656365394592,284.8769226074219,284.95001220703125,297.3166198730469,295.43914794921875,297.3256225585937,297.3326110839844,284.88311767578125,1.0,0.4312182068824768,0.6601751446723938,0.6601751446723938,1.0,1.0,-2.307393789291382,0.9854475855827332,1.321946144104004,0.4639651477336883,0.8167712688446045,0.8167712688446045,0.0,80.51173400878906,124.0,51022.953125,0.0,1014.1854858398438,1.0,280.3560791015625,283.5722351074219,298.4686279296875,301.8127746582031,293.1499938964844,293.1499938964844,280.6499938964844,41060.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965440154075623,1.0,0.0,0.0,3.788707971572876,3.788735866546631,9.578014896760578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.822265625,0.0,1810.00048828125,1895.4371337890625,0.0,2439.870849609375,0.953770875930786,1.0,0.0,3.0,1.0,0.0
18002820,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.879502534866333,0.335910439491272,0.3029321730136871,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8677849173545837,0.3230454623699188,0.3065718114376068,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8807094097137451,0.3374883234500885,0.2365652322769165,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8336048126220703,0.2848986685276031,0.2706561684608459,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7239120602607727,0.1837616562843322,0.8322683572769165,285.014892578125,284.95001220703125,297.33453369140625,295.46405029296875,297.33807373046875,297.34100341796875,285.0129089355469,1.0,0.4459540843963623,0.6588571667671204,0.6588571667671204,1.0,1.0,-2.3395891189575195,0.9998059272766112,1.3397831916809082,0.4709931313991546,0.9316107034683228,0.9316107034683228,0.0,93.90339660644533,142.0,51296.44140625,0.0,1101.6492919921875,1.0,280.64453125,283.6938781738281,298.4452514648437,301.7259826660156,293.1499938964844,293.1499938964844,280.3500061035156,30920.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78800368309021,1.0,0.0,0.0,4.023390293121338,4.023419380187988,1.080133984032727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.388671875,0.0,2030.1978759765625,1895.4371337890625,0.0,2362.289306640625,0.9968615174293518,1.0,0.0,3.0,1.0,0.0
18002880,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.879502534866333,0.335910439491272,0.3029321730136871,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8677849173545837,0.3230454623699188,0.3065718114376068,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8807094097137451,0.3374883234500885,0.2365652322769165,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8336048126220703,0.2848986685276031,0.2706561684608459,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7239120602607727,0.1837616562843322,0.8322683572769165,285.014892578125,284.95001220703125,297.33453369140625,295.46405029296875,297.33807373046875,297.34100341796875,285.0129089355469,1.0,0.4459540843963623,0.6588571667671204,0.6588571667671204,1.0,1.0,-2.3395891189575195,0.9998059272766112,1.3397831916809082,0.4709931313991546,0.9316107034683228,0.9316107034683228,0.0,93.90339660644533,142.0,51296.44140625,0.0,1101.6492919921875,1.0,280.64453125,283.6938781738281,298.4452514648437,301.7259826660156,293.1499938964844,293.1499938964844,280.3500061035156,30920.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78800368309021,1.0,0.0,0.0,4.023390293121338,4.023419380187988,1.080133984032727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.388671875,0.0,2030.1978759765625,1895.4371337890625,0.0,2362.289306640625,0.9968615174293518,1.0,0.0,3.0,1.0,0.0
18002940,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8503069281578064,0.3372334539890289,0.3049145340919494,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8409401774406433,0.3260339200496673,0.3101276457309723,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8521719574928284,0.3398229479789734,0.2387696802616119,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.808964729309082,0.2879226803779602,0.2742275297641754,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7022668719291687,0.1862256973981857,0.8464899063110352,284.91021728515625,284.95001220703125,297.3558349609375,295.4886779785156,297.34844970703125,297.34332275390625,284.91558837890625,1.0,0.4612390398979187,0.6575918793678284,0.6575918793678284,1.0,1.0,-2.3702683448791504,1.013441801071167,1.356826663017273,0.4777866899967193,0.8419025540351868,0.8419025540351868,0.0,108.89276123046876,142.0,52469.2734375,0.0,1196.1336669921875,1.0,280.3562316894531,283.5783386230469,298.5260009765625,301.94879150390625,293.1499938964844,293.1499938964844,280.3500061035156,39017.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996941208839417,1.0,0.0,0.0,3.888763427734375,3.888792037963867,1.0090584510180634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.349609375,0.0,1919.1514892578125,1895.4371337890625,0.0,2468.62890625,0.9733906984329224,1.0,0.0,3.0,1.0,0.0
18003000,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8491830229759216,0.3372960686683655,0.3049820363521576,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8399102091789246,0.3261614441871643,0.3102650940418243,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8510740995407104,0.3399240970611572,0.2388515919446945,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.807935357093811,0.2880510985851288,0.2743668556213379,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7013567090034485,0.1863287389278412,0.8470514416694641,284.9142761230469,284.95001220703125,297.3568420410156,295.48974609375,297.34893798828125,297.3434143066406,284.91864013671875,1.0,0.4618850648403168,0.6575391888618469,0.6575391888618469,1.0,1.0,-2.371454954147339,1.013967514038086,1.3574875593185425,0.4780431985855102,0.8436015844345093,0.8436015844345093,0.0,109.55725860595705,130.0,52505.34765625,0.0,1200.177490234375,1.0,280.3553466796875,283.5802917480469,298.5250244140625,301.9472351074219,293.1499938964844,293.1499938964844,280.6499938964844,38702.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997829914093018,1.0,0.0,0.0,3.88918137550354,3.889209985733032,1.0092753655044362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.6826171875,0.0,1917.1800537109373,1895.4371337890625,0.0,2469.44140625,0.9733178615570068,1.0,0.0,3.0,1.0,0.0
