time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003060,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8431016802787781,0.3397747874259949,0.3070568144321441,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8352025747299194,0.3299896419048309,0.3138130307197571,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8456119894981384,0.3432110249996185,0.2410655319690704,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8034172654151917,0.2918365895748138,0.2778998613357544,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6980112791061401,0.1893157660961151,0.8605442047119141,285.0669860839844,284.95001220703125,297.3839416503906,295.516357421875,297.3651428222656,297.3514709472656,285.06988525390625,1.0,0.4688101708889007,0.6559750437736511,0.6559750437736511,1.0,1.0,-2.4013211727142334,1.0270483493804932,1.374272704124451,0.4843844175338745,0.9925929307937622,0.9925929307937622,0.0,114.8784637451172,118.0,52486.94921875,0.0,1256.5648193359375,1.0,280.6448059082031,283.7305603027344,298.5069274902344,301.8669128417969,293.1499938964844,293.1499938964844,280.3500061035156,28216.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937554717063904,1.0,0.0,0.0,4.060933589935303,4.060962200164795,1.1003859299307803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.3173828125,0.0,2058.664306640625,1895.4371337890625,0.0,2414.4755859375,1.0,1.0,0.0,3.0,1.0,0.0
18003120,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8431016802787781,0.3397747874259949,0.3070568144321441,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8352025747299194,0.3299896419048309,0.3138130307197571,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8456119894981384,0.3432110249996185,0.2410655319690704,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8034172654151917,0.2918365895748138,0.2778998613357544,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6980112791061401,0.1893157660961151,0.8605442047119141,285.0669860839844,284.95001220703125,297.3839416503906,295.516357421875,297.3651428222656,297.3514709472656,285.06988525390625,1.0,0.4688101708889007,0.6559750437736511,0.6559750437736511,1.0,1.0,-2.4013211727142334,1.0270483493804932,1.374272704124451,0.4843844175338745,0.9925929307937622,0.9925929307937622,0.0,114.8784637451172,118.0,52486.94921875,0.0,1256.5648193359375,1.0,280.6448059082031,283.7305603027344,298.5069274902344,301.8669128417969,293.1499938964844,293.1499938964844,280.3500061035156,28216.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937554717063904,1.0,0.0,0.0,4.060933589935303,4.060962200164795,1.1003859299307803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.3173828125,0.0,2058.664306640625,1895.4371337890625,0.0,2414.4755859375,1.0,1.0,0.0,3.0,1.0,0.0
18003180,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.848762035369873,0.3414503633975982,0.3087508380413055,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8420184850692749,0.3333645462989807,0.3170928359031677,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8520632386207581,0.3459009230136871,0.2430483251810073,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8108018040657043,0.2952347099781036,0.2811807990074157,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7054511308670044,0.1921081244945526,0.8731226325035095,284.9203491210937,284.95001220703125,297.4163818359375,295.5440368652344,297.3810119628906,297.35504150390625,284.92156982421875,1.0,0.4708925783634186,0.6544109582901001,0.6544109582901001,1.0,1.0,-2.4287374019622803,1.038935899734497,1.3898013830184937,0.4901869893074035,0.9089576601982116,0.9089576601982116,0.0,113.39234161376952,106.0,54065.484375,0.0,1283.0819091796875,1.0,280.3545227050781,283.5550537109375,298.5850524902344,302.1065368652344,293.1499938964844,293.1499938964844,280.04998779296875,32919.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060078620910645,1.0,0.0,0.0,4.036959648132324,4.036989212036133,1.0874321105802665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.4296875,0.0,2065.05908203125,1895.4371337890625,0.0,2526.4794921875,1.0,1.0,0.0,3.0,1.0,0.0
18003240,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.848762035369873,0.3414503633975982,0.3087508380413055,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8420184850692749,0.3333645462989807,0.3170928359031677,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8520632386207581,0.3459009230136871,0.2430483251810073,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8108018040657043,0.2952347099781036,0.2811807990074157,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7054511308670044,0.1921081244945526,0.8731226325035095,284.9203491210937,284.95001220703125,297.4163818359375,295.5440368652344,297.3810119628906,297.35504150390625,284.92156982421875,1.0,0.4708925783634186,0.6544109582901001,0.6544109582901001,1.0,1.0,-2.4287374019622803,1.038935899734497,1.3898013830184937,0.4901869893074035,0.9089576601982116,0.9089576601982116,0.0,113.39234161376952,106.0,54065.484375,0.0,1283.0819091796875,1.0,280.3545227050781,283.5550537109375,298.5850524902344,302.1065368652344,293.1499938964844,293.1499938964844,280.04998779296875,32919.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060078620910645,1.0,0.0,0.0,4.036959648132324,4.036989212036133,1.0874321105802665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.4296875,0.0,2065.05908203125,1895.4371337890625,0.0,2526.4794921875,1.0,1.0,0.0,3.0,1.0,0.0
18003300,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.8540161848068237,0.3420302867889404,0.3092574775218963,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.8478683829307556,0.3348425626754761,0.3184554278850555,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016357421875,0.8577799201011658,0.3469879925251007,0.2437950074672699,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.8166589140892029,0.296743631362915,0.2825673222541809,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045959472656,0.711271345615387,0.1933734565973281,0.8785269260406494,284.801513671875,284.95001220703125,297.4346923828125,295.55828857421875,297.3887634277344,297.3548583984375,284.7995910644531,1.0,0.4706129431724548,0.6536288857460022,0.6536288857460022,1.0,1.0,-2.4400405883789062,1.0437487363815308,1.3962918519973757,0.4924799799919128,0.8020691275596619,0.8020691275596619,0.0,111.18296813964844,106.0,54928.828125,0.0,1287.5172119140625,1.0,280.0911560058594,283.41729736328125,298.619873046875,302.27593994140625,293.1499938964844,293.1499938964844,280.04998779296875,40873.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133407831192017,1.0,0.0,0.0,3.943877935409546,3.9439074993133545,1.037863398778427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.8291015625,0.0,2005.608154296875,1895.4371337890625,0.0,2593.991943359375,0.9816223382949828,1.0,0.0,3.0,1.0,0.0
18003360,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.860924482345581,0.3427860140800476,0.3096553385257721,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8553600311279297,0.3364014327526092,0.3197011947631836,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8651660084724426,0.3481701910495758,0.244440346956253,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8238114714622498,0.2983182072639465,0.2838420569896698,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7180558443069458,0.1946763843297958,0.8835084438323975,284.8839416503906,284.95001220703125,297.4545288085937,295.5728759765625,297.3973999023437,297.3551025390625,284.88897705078125,1.0,0.4696823954582214,0.6528010368347168,0.6528010368347168,1.0,1.0,-2.450305938720703,1.0480492115020752,1.4022566080093384,0.4944637715816498,0.8197116255760193,0.8197116255760193,0.0,108.2172622680664,94.0,54811.8203125,0.0,1287.5604248046875,1.0,280.05584716796875,283.5065612792969,298.5972595214844,302.17755126953125,293.1499938964844,293.1499938964844,280.3500061035156,40687.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814054548740387,1.0,0.0,0.0,3.794698715209961,3.794726848602295,9.608329492039047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.2998046875,0.0,1814.4393310546875,1895.4371337890625,0.0,2600.580322265625,0.9548706412315368,1.0,0.0,3.0,1.0,0.0
18003420,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8844913244247437,0.3457617461681366,0.3116394281387329,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8796923756599426,0.340548038482666,0.3229765594005584,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8895026445388794,0.3517159819602966,0.2464199960231781,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8460728526115417,0.3023779690265655,0.2870670258998871,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7378180027008057,0.1979600936174392,0.8955961465835571,285.00836181640625,284.95001220703125,297.4989318847656,295.6030578613281,297.4218444824219,297.3646545410156,285.0065002441406,1.0,0.4668234288692474,0.6511452198028564,0.6511452198028564,1.0,1.0,-2.477392673492432,1.0596987009048462,1.417693853378296,0.4999571740627289,0.9252899885177612,0.9252899885177612,0.0,99.61138153076172,82.0,55024.125,0.0,1284.30712890625,1.0,280.34454345703125,283.6192626953125,298.5835876464844,302.0966796875,293.1499938964844,293.1499938964844,280.04998779296875,31281.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056116104125977,1.0,0.0,0.0,4.018448829650879,4.018477439880371,1.0774823522297083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.2021484375,0.0,2026.5291748046875,1895.4371337890625,0.0,2522.840576171875,0.9959255456924438,1.0,0.0,3.0,1.0,0.0
18003480,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8844913244247437,0.3457617461681366,0.3116394281387329,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8796923756599426,0.340548038482666,0.3229765594005584,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8895026445388794,0.3517159819602966,0.2464199960231781,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8460728526115417,0.3023779690265655,0.2870670258998871,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7378180027008057,0.1979600936174392,0.8955961465835571,285.00836181640625,284.95001220703125,297.4989318847656,295.6030578613281,297.4218444824219,297.3646545410156,285.0065002441406,1.0,0.4668234288692474,0.6511452198028564,0.6511452198028564,1.0,1.0,-2.477392673492432,1.0596987009048462,1.417693853378296,0.4999571740627289,0.9252899885177612,0.9252899885177612,0.0,99.61138153076172,82.0,55024.125,0.0,1284.30712890625,1.0,280.34454345703125,283.6192626953125,298.5835876464844,302.0966796875,293.1499938964844,293.1499938964844,280.04998779296875,31281.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056116104125977,1.0,0.0,0.0,4.018448829650879,4.018477439880371,1.0774823522297083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.2021484375,0.0,2026.5291748046875,1895.4371337890625,0.0,2522.840576171875,0.9959255456924438,1.0,0.0,3.0,1.0,0.0
18003540,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9177687168121338,0.3478758931159973,0.3133354485034942,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9136978983879088,0.3441952764987945,0.3261335790157318,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9243411421775818,0.3545779585838318,0.2482377737760543,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.877274215221405,0.3059858083724975,0.2901769280433655,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.764950692653656,0.2010187804698944,0.9076844453811646,284.91864013671875,284.95001220703125,297.54998779296875,295.6346435546875,297.4462280273437,297.3691101074219,284.9215087890625,1.0,0.4630237221717834,0.6494894623756409,0.6494894623756409,1.0,1.0,-2.503671169281006,1.070914626121521,1.4327566623687744,0.5053601861000061,0.8431869745254517,0.8431869745254517,0.0,89.77641296386719,70.0,56160.421875,0.0,1274.638916015625,1.0,280.05548095703125,283.5133056640625,298.6631164550781,302.3138427734375,293.1499938964844,293.1499938964844,280.3500061035156,38507.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158280849456787,1.0,0.0,0.0,3.881422519683838,3.88145112991333,1.005252443064819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.8310546875,0.0,1905.718505859375,1895.4371337890625,0.0,2616.963623046875,0.9715465307235718,1.0,0.0,3.0,1.0,0.0
18003600,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9177687168121338,0.3478758931159973,0.3133354485034942,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9136978983879088,0.3441952764987945,0.3261335790157318,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9243411421775818,0.3545779585838318,0.2482377737760543,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.877274215221405,0.3059858083724975,0.2901769280433655,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.764950692653656,0.2010187804698944,0.9076844453811646,284.91864013671875,284.95001220703125,297.54998779296875,295.6346435546875,297.4462280273437,297.3691101074219,284.9215087890625,1.0,0.4630237221717834,0.6494894623756409,0.6494894623756409,1.0,1.0,-2.503671169281006,1.070914626121521,1.4327566623687744,0.5053601861000061,0.8431869745254517,0.8431869745254517,0.0,89.77641296386719,70.0,56160.421875,0.0,1274.638916015625,1.0,280.05548095703125,283.5133056640625,298.6631164550781,302.3138427734375,293.1499938964844,293.1499938964844,280.3500061035156,38507.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158280849456787,1.0,0.0,0.0,3.881422519683838,3.88145112991333,1.005252443064819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.8310546875,0.0,1905.718505859375,1895.4371337890625,0.0,2616.963623046875,0.9715465307235718,1.0,0.0,3.0,1.0,0.0
18003660,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9683837294578552,0.3508133590221405,0.3153478801250458,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9658046960830688,0.3482914268970489,0.3294240832328796,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9745696187019348,0.3580087721347809,0.2501809895038605,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9251744151115416,0.3099526166915893,0.2933718562126159,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8054473400115967,0.2042313367128372,0.9197627902030944,285.0545654296875,284.95001220703125,297.6065979003906,295.6686096191406,297.4745788574219,297.37628173828125,285.0570678710937,1.0,0.4586533010005951,0.6477389931678772,0.6477389931678772,1.0,1.0,-2.530725240707397,1.082414627075195,1.4483104944229126,0.5108000636100769,0.9786160588264464,0.9786160588264464,0.0,78.86625671386719,88.0,56155.29296875,0.0,1260.9986572265625,1.0,280.3446960449219,283.6490783691406,298.65740966796875,302.2450866699219,293.1499938964844,293.1499938964844,280.04998779296875,28879.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095903396606445,1.0,0.0,0.0,4.057973861694336,4.058002471923828,1.0987826044583926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.5966796875,0.0,2060.14501953125,1895.4371337890625,0.0,2559.421142578125,1.0,1.0,0.0,3.0,1.0,0.0
18003720,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9683837294578552,0.3508133590221405,0.3153478801250458,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9658046960830688,0.3482914268970489,0.3294240832328796,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9745696187019348,0.3580087721347809,0.2501809895038605,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9251744151115416,0.3099526166915893,0.2933718562126159,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8054473400115967,0.2042313367128372,0.9197627902030944,285.0545654296875,284.95001220703125,297.6065979003906,295.6686096191406,297.4745788574219,297.37628173828125,285.0570678710937,1.0,0.4586533010005951,0.6477389931678772,0.6477389931678772,1.0,1.0,-2.530725240707397,1.082414627075195,1.4483104944229126,0.5108000636100769,0.9786160588264464,0.9786160588264464,0.0,78.86625671386719,88.0,56155.29296875,0.0,1260.9986572265625,1.0,280.3446960449219,283.6490783691406,298.65740966796875,302.2450866699219,293.1499938964844,293.1499938964844,280.04998779296875,28879.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095903396606445,1.0,0.0,0.0,4.057973861694336,4.058002471923828,1.0987826044583926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.5966796875,0.0,2060.14501953125,1895.4371337890625,0.0,2559.421142578125,1.0,1.0,0.0,3.0,1.0,0.0
18003780,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9716140627861024,0.3523980677127838,0.317136138677597,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9703481793403624,0.3513615727424621,0.332612931728363,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9781427383422852,0.3602816462516784,0.2520130574703216,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9306330680847168,0.3129458427429199,0.2964720726013183,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8101405501365662,0.2066187411546707,0.931567370891571,284.91387939453125,284.95001220703125,297.6670837402344,295.7056579589844,297.49871826171875,297.3732604980469,284.91522216796875,1.0,0.4633302390575409,0.6459885835647583,0.6459885835647583,1.0,1.0,-2.5568184852600098,1.09341299533844,1.4634054899215698,0.5160629153251648,0.8916933536529541,0.8916933536529541,0.0,79.4011001586914,106.0,57741.6875,0.0,1295.670654296875,1.0,280.0545654296875,283.47930908203125,298.740478515625,302.4908142089844,293.1499938964844,293.1499938964844,280.3500061035156,34515.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204268217086792,1.0,0.0,0.0,4.02900505065918,4.029034614562988,1.083150777958508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.5791015625,0.0,2067.459228515625,1895.4371337890625,0.0,2659.524169921875,1.0,1.0,0.0,3.0,1.0,0.0
18003840,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9716140627861024,0.3523980677127838,0.317136138677597,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9703481793403624,0.3513615727424621,0.332612931728363,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9781427383422852,0.3602816462516784,0.2520130574703216,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9306330680847168,0.3129458427429199,0.2964720726013183,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8101405501365662,0.2066187411546707,0.931567370891571,284.91387939453125,284.95001220703125,297.6670837402344,295.7056579589844,297.49871826171875,297.3732604980469,284.91522216796875,1.0,0.4633302390575409,0.6459885835647583,0.6459885835647583,1.0,1.0,-2.5568184852600098,1.09341299533844,1.4634054899215698,0.5160629153251648,0.8916933536529541,0.8916933536529541,0.0,79.4011001586914,106.0,57741.6875,0.0,1295.670654296875,1.0,280.0545654296875,283.47930908203125,298.740478515625,302.4908142089844,293.1499938964844,293.1499938964844,280.3500061035156,34515.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204268217086792,1.0,0.0,0.0,4.02900505065918,4.029034614562988,1.083150777958508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.5791015625,0.0,2067.459228515625,1895.4371337890625,0.0,2659.524169921875,1.0,1.0,0.0,3.0,1.0,0.0
18003900,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9597172737121582,0.3533823788166046,0.3178986012935638,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.9590298533439636,0.3529434204101562,0.3340788185596466,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9670401215553284,0.3615102767944336,0.2528222501277923,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9183095693588256,0.3144609928131103,0.2978978157043457,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.8010282516479492,0.2077412009239196,0.9368857145309448,285.06866455078125,284.95001220703125,297.69873046875,295.7252502441406,297.5113830566406,297.3716125488281,285.0792541503906,1.0,0.4675076603889465,0.6451133489608765,0.6451133489608765,1.0,1.0,-2.568567991256714,1.0983041524887085,1.470263957977295,0.5183191895484924,1.0,1.0,0.0,82.78134155273438,106.0,57015.88671875,0.0,1325.23974609375,1.0,280.3104858398437,283.6548767089844,298.70245361328125,302.3046569824219,293.1499938964844,293.1499938964844,280.3500061035156,28785.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150111436843872,1.0,0.0,0.0,4.057262420654297,4.057291030883789,1.098397319765354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.8232421875,0.0,2058.3935546875,1895.4371337890625,0.0,2609.414794921875,1.0,1.0,0.0,3.0,1.0,0.0
18003960,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9449577331542968,0.3547496497631073,0.3191442489624023,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.944748044013977,0.3547884225845337,0.3358762562274933,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.9529414772987366,0.3630600571632385,0.2539297938346863,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288146972656,0.9045200347900392,0.3162046372890472,0.2996137142181396,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.7901163101196289,0.2089978605508804,0.943024218082428,285.1291809082031,284.95001220703125,297.731201171875,295.7455139160156,297.5257873535156,297.3724975585937,285.1327819824219,1.0,0.4726964831352234,0.6441521644592285,0.6441521644592285,1.0,1.0,-2.582988739013672,1.1043760776519775,1.478612780570984,0.5211604833602905,1.0,1.0,0.0,87.13661193847656,124.0,57197.25390625,0.0,1362.7926025390625,1.0,280.3450622558594,283.7041320800781,298.7296142578125,302.38336181640625,293.1499938964844,293.1499938964844,280.04998779296875,27232.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134982585906982,1.0,0.0,0.0,4.0647873878479,4.064815998077393,1.1024756076949416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.25390625,0.0,2055.728515625,1895.4371337890625,0.0,2595.445556640625,1.0,1.0,0.0,3.0,1.0,0.0
18004020,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9067570567131042,0.3561793267726898,0.3212378919124603,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9076950550079346,0.3575873970985412,0.3392482995986938,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9148918390274048,0.3651139736175537,0.255938708782196,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8729915618896484,0.3188735544681549,0.3028426170349121,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7632269859313965,0.2108878940343856,0.9546011090278624,284.9796447753906,284.95001220703125,297.7987060546875,295.7879638671875,297.55108642578125,297.3663024902344,284.9801025390625,1.0,0.484961062669754,0.6422297358512878,0.6422297358512878,1.0,1.0,-2.609767198562622,1.1154841184616089,1.4942831993103027,0.5264946222305298,1.0,1.0,0.0,99.26043701171876,142.0,58930.83203125,0.0,1451.534423828125,1.0,280.0555419921875,283.52117919921875,298.8186340332031,302.64093017578125,293.1499938964844,293.1499938964844,279.75,27245.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233522772789001,1.0,0.0,0.0,4.064727306365967,4.064755439758301,1.10244275219884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.052734375,0.0,2055.750244140625,1895.4371337890625,0.0,2686.653564453125,1.0,1.0,0.0,3.0,1.0,0.0
18004080,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9067570567131042,0.3561793267726898,0.3212378919124603,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9076950550079346,0.3575873970985412,0.3392482995986938,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9148918390274048,0.3651139736175537,0.255938708782196,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8729915618896484,0.3188735544681549,0.3028426170349121,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7632269859313965,0.2108878940343856,0.9546011090278624,284.9796447753906,284.95001220703125,297.7987060546875,295.7879638671875,297.55108642578125,297.3663024902344,284.9801025390625,1.0,0.484961062669754,0.6422297358512878,0.6422297358512878,1.0,1.0,-2.609767198562622,1.1154841184616089,1.4942831993103027,0.5264946222305298,1.0,1.0,0.0,99.26043701171876,142.0,58930.83203125,0.0,1451.534423828125,1.0,280.0555419921875,283.52117919921875,298.8186340332031,302.64093017578125,293.1499938964844,293.1499938964844,279.75,27245.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233522772789001,1.0,0.0,0.0,4.064727306365967,4.064755439758301,1.10244275219884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.052734375,0.0,2055.750244140625,1895.4371337890625,0.0,2686.653564453125,1.0,1.0,0.0,3.0,1.0,0.0
18004140,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8709035515785217,0.3564614951610565,0.322232037782669,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.872983992099762,0.3594138324260711,0.341738760471344,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8785528540611267,0.3660824000835418,0.257192999124527,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8413513898849487,0.320625364780426,0.3052569925785064,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.73634934425354,0.211981251835823,0.9630722999572754,284.8352966308594,284.95001220703125,297.8692626953125,295.8327331542969,297.5728759765625,297.35174560546875,284.8388977050781,1.0,0.4982911050319671,0.6403073668479919,0.6403073668479919,1.0,1.0,-2.628547430038452,1.1228255033493042,1.5057220458984375,0.5298888683319092,0.8560364246368408,0.8560364246368408,0.0,114.89219665527344,160.0,60252.9375,0.0,1546.759765625,1.0,279.7547607421875,283.3560485839844,298.8597717285156,302.78369140625,293.1499938964844,293.1499938964844,280.04998779296875,37509.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314226865768433,1.0,0.0,0.0,3.993239402770996,3.9932689666748047,1.0640058007993505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.591796875,0.0,2043.833740234375,1895.4371337890625,0.0,2761.693603515625,0.9932507872581482,1.0,0.0,3.0,1.0,0.0
18004200,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.8709035515785217,0.3564614951610565,0.322232037782669,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.872983992099762,0.3594138324260711,0.341738760471344,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8785528540611267,0.3660824000835418,0.257192999124527,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.8413513898849487,0.320625364780426,0.3052569925785064,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.73634934425354,0.211981251835823,0.9630722999572754,284.8352966308594,284.95001220703125,297.8692626953125,295.8327331542969,297.5728759765625,297.35174560546875,284.8388977050781,1.0,0.4982911050319671,0.6403073668479919,0.6403073668479919,1.0,1.0,-2.628547430038452,1.1228255033493042,1.5057220458984375,0.5298888683319092,0.8560364246368408,0.8560364246368408,0.0,114.89219665527344,160.0,60252.9375,0.0,1546.759765625,1.0,279.7547607421875,283.3560485839844,298.8597717285156,302.78369140625,293.1499938964844,293.1499938964844,280.04998779296875,37509.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314226865768433,1.0,0.0,0.0,3.993239402770996,3.9932689666748047,1.0640058007993505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.591796875,0.0,2043.833740234375,1895.4371337890625,0.0,2761.693603515625,0.9932507872581482,1.0,0.0,3.0,1.0,0.0
18004260,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8437824845314026,0.3581518530845642,0.3239036798477173,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.846521258354187,0.3620953857898712,0.3445740044116974,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8510791659355164,0.3681172430515289,0.2587915360927582,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8172318935394287,0.3231121897697449,0.3079467713832855,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7153239846229553,0.213461235165596,0.9718215465545654,285.0336608886719,284.95001220703125,297.9426574707031,295.87957763671875,297.6007385253906,297.3456726074219,285.0362243652344,1.0,0.5122286677360535,0.6382917761802673,0.6382917761802673,1.0,1.0,-2.649620771408081,1.1311471462249756,1.518473505973816,0.5336401462554932,0.99853515625,0.99853515625,0.0,131.3889923095703,148.0,59794.08984375,0.0,1650.4830322265625,1.0,280.0451354980469,283.559814453125,298.8567810058594,302.673828125,293.1499938964844,293.1499938964844,279.75,27879.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227835297584534,1.0,0.0,0.0,4.062630653381348,4.06265926361084,1.101305883821624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.9375,0.0,2058.178466796875,1895.4371337890625,0.0,2681.375732421875,1.0,1.0,0.0,3.0,1.0,0.0
18004320,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8437824845314026,0.3581518530845642,0.3239036798477173,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.846521258354187,0.3620953857898712,0.3445740044116974,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8510791659355164,0.3681172430515289,0.2587915360927582,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8172318935394287,0.3231121897697449,0.3079467713832855,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.7153239846229553,0.213461235165596,0.9718215465545654,285.0336608886719,284.95001220703125,297.9426574707031,295.87957763671875,297.6007385253906,297.3456726074219,285.0362243652344,1.0,0.5122286677360535,0.6382917761802673,0.6382917761802673,1.0,1.0,-2.649620771408081,1.1311471462249756,1.518473505973816,0.5336401462554932,0.99853515625,0.99853515625,0.0,131.3889923095703,148.0,59794.08984375,0.0,1650.4830322265625,1.0,280.0451354980469,283.559814453125,298.8567810058594,302.673828125,293.1499938964844,293.1499938964844,279.75,27879.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227835297584534,1.0,0.0,0.0,4.062630653381348,4.06265926361084,1.101305883821624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.9375,0.0,2058.178466796875,1895.4371337890625,0.0,2681.375732421875,1.0,1.0,0.0,3.0,1.0,0.0
18004380,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8376134037971497,0.3590833842754364,0.3252413272857666,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8411275148391724,0.36430823802948,0.3470823168754577,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8450697660446167,0.3695908784866333,0.2601622939109802,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8120705485343933,0.3251726031303406,0.3102917373180389,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.71051424741745,0.2146478295326233,0.9787622094154358,284.8887634277344,284.95001220703125,298.0185852050781,295.9282531738281,297.6277770996094,297.3365478515625,284.88970947265625,1.0,0.5172959566116333,0.6362762451171875,0.6362762451171875,1.0,1.0,-2.667060136795044,1.1376899480819702,1.5293703079223633,0.5367357134819031,0.8932023644447327,0.8932023644447327,0.0,136.8303680419922,136.0,61269.22265625,0.0,1700.185546875,1.0,279.7545471191406,283.3869934082031,298.9513854980469,302.9256591796875,293.1499938964844,293.1499938964844,280.04998779296875,34115.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310641646385193,1.0,0.0,0.0,4.031003952026367,4.031033515930176,1.0842258006960035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.2470703125,0.0,2066.867431640625,1895.4371337890625,0.0,2758.35400390625,1.0,1.0,0.0,3.0,1.0,0.0
18004440,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8376134037971497,0.3590833842754364,0.3252413272857666,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8411275148391724,0.36430823802948,0.3470823168754577,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8450697660446167,0.3695908784866333,0.2601622939109802,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8120705485343933,0.3251726031303406,0.3102917373180389,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.71051424741745,0.2146478295326233,0.9787622094154358,284.8887634277344,284.95001220703125,298.0185852050781,295.9282531738281,297.6277770996094,297.3365478515625,284.88970947265625,1.0,0.5172959566116333,0.6362762451171875,0.6362762451171875,1.0,1.0,-2.667060136795044,1.1376899480819702,1.5293703079223633,0.5367357134819031,0.8932023644447327,0.8932023644447327,0.0,136.8303680419922,136.0,61269.22265625,0.0,1700.185546875,1.0,279.7545471191406,283.3869934082031,298.9513854980469,302.9256591796875,293.1499938964844,293.1499938964844,280.04998779296875,34115.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310641646385193,1.0,0.0,0.0,4.031003952026367,4.031033515930176,1.0842258006960035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.2470703125,0.0,2066.867431640625,1895.4371337890625,0.0,2758.35400390625,1.0,1.0,0.0,3.0,1.0,0.0
18004500,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8385002613067627,0.359837144613266,0.3256385326385498,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8424635529518127,0.3655745089054107,0.3480794727802276,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8461468815803528,0.3705254793167114,0.2606424391269684,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8134176731109619,0.3263402283191681,0.3112166225910187,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7116292119026184,0.2153152972459793,0.98118394613266,285.0390319824219,284.95001220703125,298.05743408203125,295.9532165527344,297.642578125,297.3335266113281,285.0483093261719,1.0,0.5178468227386475,0.6352684497833252,0.6352684497833252,1.0,1.0,-2.6733317375183105,1.139827847480774,1.533503770828247,0.5375896096229553,0.9953559637069702,0.9953559637069702,0.0,136.66751098632812,136.0,60437.625,0.0,1708.5523681640625,1.0,280.0104675292969,283.5586242675781,298.92340087890625,302.7413635253906,293.1499938964844,293.1499938964844,280.04998779296875,29119.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251896500587463,1.0,0.0,0.0,4.055636882781982,4.055665493011475,1.0975173836413887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.8203125,0.0,2058.955322265625,1895.4371337890625,0.0,2703.712890625,1.0,1.0,0.0,3.0,1.0,0.0
18004560,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8424578905105591,0.3610238432884216,0.3264761865139007,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.846780002117157,0.3671593964099884,0.3493696749210357,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.850288450717926,0.3718307018280029,0.2613884508609772,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8176151514053345,0.3277972042560577,0.3123973309993744,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.7153082489967346,0.2161972224712371,0.9843389987945556,285.0904235839844,284.95001220703125,298.0968017578125,295.978515625,297.6595458984375,297.3339538574219,285.0932312011719,1.0,0.5176010131835938,0.6342907547950745,0.6342907547950745,1.0,1.0,-2.681992053985596,1.1430881023406982,1.5389039516448977,0.5390150547027588,1.0,1.0,0.0,134.77963256835938,124.0,60540.69140625,0.0,1712.554931640625,1.0,280.0447998046875,283.6010437011719,298.9570617675781,302.8232116699219,293.1499938964844,293.1499938964844,279.75,27225.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823244571685791,1.0,0.0,0.0,4.064821720123291,4.064849853515625,1.1024940249626525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.267578125,0.0,2055.71630859375,1895.4371337890625,0.0,2685.654052734375,1.0,1.0,0.0,3.0,1.0,0.0
18004620,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8541133999824524,0.3622133433818817,0.3276505172252655,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8594108819961548,0.3695478141307831,0.351615309715271,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8625495433807373,0.3735012412071228,0.2625856399536133,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8293848037719727,0.3300123214721679,0.3144561350345611,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7254803776741028,0.2175130993127823,0.9897401928901672,284.9323425292969,284.95001220703125,298.1770324707031,296.0300598144531,297.6900939941406,297.3279724121094,284.93280029296875,1.0,0.5152491927146912,0.6323353052139282,0.6323353052139282,1.0,1.0,-2.6965134143829346,1.148263454437256,1.5482499599456787,0.5412935614585876,0.9587054252624512,0.9587054252624512,0.0,128.68544006347656,112.0,62088.26953125,0.0,1705.825927734375,1.0,279.7541809082031,283.4138488769531,299.0530090332031,303.0793151855469,293.1499938964844,293.1499938964844,279.45001220703125,29234.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313077688217163,1.0,0.0,0.0,4.055077075958252,4.055106163024902,1.0972145219056983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.345703125,0.0,2059.147705078125,1895.4371337890625,0.0,2760.623291015625,1.0,1.0,0.0,3.0,1.0,0.0
18004680,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8541133999824524,0.3622133433818817,0.3276505172252655,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8594108819961548,0.3695478141307831,0.351615309715271,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8625495433807373,0.3735012412071228,0.2625856399536133,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8293848037719727,0.3300123214721679,0.3144561350345611,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7254803776741028,0.2175130993127823,0.9897401928901672,284.9323425292969,284.95001220703125,298.1770324707031,296.0300598144531,297.6900939941406,297.3279724121094,284.93280029296875,1.0,0.5152491927146912,0.6323353052139282,0.6323353052139282,1.0,1.0,-2.6965134143829346,1.148263454437256,1.5482499599456787,0.5412935614585876,0.9587054252624512,0.9587054252624512,0.0,128.68544006347656,112.0,62088.26953125,0.0,1705.825927734375,1.0,279.7541809082031,283.4138488769531,299.0530090332031,303.0793151855469,293.1499938964844,293.1499938964844,279.45001220703125,29234.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313077688217163,1.0,0.0,0.0,4.055077075958252,4.055106163024902,1.0972145219056983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.345703125,0.0,2059.147705078125,1895.4371337890625,0.0,2760.623291015625,1.0,1.0,0.0,3.0,1.0,0.0
18004740,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8689353466033936,0.362568736076355,0.3277230560779571,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8755438327789307,0.3712294995784759,0.352958470582962,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.878174901008606,0.3743614554405212,0.2630114555358886,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8440059423446655,0.3315695226192474,0.3156821131706238,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7377502918243408,0.2183146327733993,0.9921706914901732,284.84893798828125,284.95001220703125,298.2590026855469,296.0827331542969,297.7178039550781,297.3160095214844,284.85528564453125,1.0,0.5108324289321899,0.6303797960281372,0.6303797960281372,1.0,1.0,-2.703124761581421,1.1497641801834106,1.5533605813980105,0.5415277481079102,0.8315820693969727,0.8315820693969727,0.0,120.9368133544922,100.0,62774.2734375,0.0,1679.8082275390625,1.0,279.4553527832031,283.3196716308594,299.0956115722656,303.1836242675781,293.1499938964844,293.1499938964844,279.75,40165.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836665153503418,1.0,0.0,0.0,3.877260684967041,3.877289533615112,1.003097850116319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.541015625,0.0,1913.5985107421875,1895.4371337890625,0.0,2810.573974609375,0.9714820384979248,1.0,0.0,3.0,1.0,0.0
18004800,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8689353466033936,0.362568736076355,0.3277230560779571,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8755438327789307,0.3712294995784759,0.352958470582962,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.878174901008606,0.3743614554405212,0.2630114555358886,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8440059423446655,0.3315695226192474,0.3156821131706238,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7377502918243408,0.2183146327733993,0.9921706914901732,284.84893798828125,284.95001220703125,298.2590026855469,296.0827331542969,297.7178039550781,297.3160095214844,284.85528564453125,1.0,0.5108324289321899,0.6303797960281372,0.6303797960281372,1.0,1.0,-2.703124761581421,1.1497641801834106,1.5533605813980105,0.5415277481079102,0.8315820693969727,0.8315820693969727,0.0,120.9368133544922,100.0,62774.2734375,0.0,1679.8082275390625,1.0,279.4553527832031,283.3196716308594,299.0956115722656,303.1836242675781,293.1499938964844,293.1499938964844,279.75,40165.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836665153503418,1.0,0.0,0.0,3.877260684967041,3.877289533615112,1.003097850116319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.541015625,0.0,1913.5985107421875,1895.4371337890625,0.0,2810.573974609375,0.9714820384979248,1.0,0.0,3.0,1.0,0.0
18004860,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8930997848510742,0.3645053803920746,0.3287186026573181,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9007505178451538,0.3739691376686096,0.3548578023910522,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9029316306114196,0.3764750063419342,0.263947993516922,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8671520352363586,0.3340676724910736,0.3173815608024597,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.757061243057251,0.2197424918413162,0.9957787990570068,284.9754943847656,284.95001220703125,298.3424377441406,296.1361999511719,297.7524108886719,297.31494140625,284.9758605957031,1.0,0.5054609775543213,0.6285032033920288,0.6285032033920288,1.0,1.0,-2.7140989303588867,1.153351068496704,1.5607478618621826,0.5426198840141296,0.9178085923194884,0.9178085923194884,0.0,110.81040954589844,88.0,62598.03515625,0.0,1648.986083984375,1.0,279.744384765625,283.4447021484375,299.111328125,303.1083374023437,293.1499938964844,293.1499938964844,279.45001220703125,32368.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275147080421448,1.0,0.0,0.0,4.04088306427002,4.04091215133667,1.0895466857618883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.2890625,0.0,2065.83544921875,1895.4371337890625,0.0,2725.322021484375,1.0,1.0,0.0,3.0,1.0,0.0
