time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004920,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8930997848510742,0.3645053803920746,0.3287186026573181,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9007505178451538,0.3739691376686096,0.3548578023910522,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9029316306114196,0.3764750063419342,0.263947993516922,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.8671520352363586,0.3340676724910736,0.3173815608024597,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.757061243057251,0.2197424918413162,0.9957787990570068,284.9754943847656,284.95001220703125,298.3424377441406,296.1361999511719,297.7524108886719,297.31494140625,284.9758605957031,1.0,0.5054609775543213,0.6285032033920288,0.6285032033920288,1.0,1.0,-2.7140989303588867,1.153351068496704,1.5607478618621826,0.5426198840141296,0.9178085923194884,0.9178085923194884,0.0,110.81040954589844,88.0,62598.03515625,0.0,1648.986083984375,1.0,279.744384765625,283.4447021484375,299.111328125,303.1083374023437,293.1499938964844,293.1499938964844,279.45001220703125,32368.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275147080421448,1.0,0.0,0.0,4.04088306427002,4.04091215133667,1.0895466857618883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.2890625,0.0,2065.83544921875,1895.4371337890625,0.0,2725.322021484375,1.0,1.0,0.0,3.0,1.0,0.0
18004980,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9261795282363892,0.3656304478645324,0.32950159907341,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9361336827278136,0.376193106174469,0.3566567897796631,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9379911422729492,0.3779594600200653,0.2647839188575744,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8978903293609619,0.3361029028892517,0.3189926743507385,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7830880284309387,0.2208879441022873,0.999272346496582,284.9090270996094,284.95001220703125,298.4270935058594,296.19024658203125,297.78485107421875,297.30938720703125,284.91119384765625,1.0,0.4995712637901306,0.6266266703605652,0.6266266703605652,1.0,1.0,-2.7243459224700928,1.1565595865249634,1.5677863359451294,0.5435746908187866,0.8402202725410461,0.8402202725410461,0.0,100.10547637939452,76.0,63421.08203125,0.0,1614.1533203125,1.0,279.4553527832031,283.3604736328125,299.2017822265625,303.3164978027344,293.1499938964844,293.1499938964844,279.75,38889.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337574601173401,1.0,0.0,0.0,3.881680727005005,3.881709337234497,1.0053861387859795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.591796875,0.0,1909.084716796875,1895.4371337890625,0.0,2783.450927734375,0.9718369245529176,1.0,0.0,3.0,1.0,0.0
18005040,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9261795282363892,0.3656304478645324,0.32950159907341,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9361336827278136,0.376193106174469,0.3566567897796631,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9379911422729492,0.3779594600200653,0.2647839188575744,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8978903293609619,0.3361029028892517,0.3189926743507385,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7830880284309387,0.2208879441022873,0.999272346496582,284.9090270996094,284.95001220703125,298.4270935058594,296.19024658203125,297.78485107421875,297.30938720703125,284.91119384765625,1.0,0.4995712637901306,0.6266266703605652,0.6266266703605652,1.0,1.0,-2.7243459224700928,1.1565595865249634,1.5677863359451294,0.5435746908187866,0.8402202725410461,0.8402202725410461,0.0,100.10547637939452,76.0,63421.08203125,0.0,1614.1533203125,1.0,279.4553527832031,283.3604736328125,299.2017822265625,303.3164978027344,293.1499938964844,293.1499938964844,279.75,38889.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337574601173401,1.0,0.0,0.0,3.881680727005005,3.881709337234497,1.0053861387859795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.591796875,0.0,1909.084716796875,1895.4371337890625,0.0,2783.450927734375,0.9718369245529176,1.0,0.0,3.0,1.0,0.0
18005100,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.948180079460144,0.3666514456272125,0.3299543261528015,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9581082463264464,0.3776033818721771,0.3575802147388458,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.95952969789505,0.3790512979030609,0.2652232944965362,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9184064269065856,0.3373832702636719,0.3198132216930389,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7997894287109375,0.2216297835111618,1.001004338264465,285.0325927734375,284.95001220703125,298.46978759765625,296.2174072265625,297.802734375,297.3092346191406,285.03448486328125,1.0,0.496473103761673,0.625688374042511,0.625688374042511,1.0,1.0,-2.72959041595459,1.1582244634628296,1.5713659524917605,0.5439738631248474,0.929139256477356,0.929139256477356,0.0,94.47752380371094,76.0,62999.53125,0.0,1595.5286865234375,1.0,279.7077331542969,283.4909362792969,299.18170166015625,303.1524658203125,293.1499938964844,293.1499938964844,279.75,32103.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275081515312195,1.0,0.0,0.0,3.977882623672485,3.9779109954833984,1.055837742569565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.36328125,0.0,1979.2381591796875,1895.4371337890625,0.0,2725.261474609375,0.9903964400291444,1.0,0.0,3.0,1.0,0.0
18005160,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9732546806335448,0.3677722811698913,0.3307303786277771,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.982055127620697,0.3791007995605469,0.3587391674518585,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9830237030982972,0.380237877368927,0.2658658325672149,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9458644986152648,0.3387444615364074,0.3208442628383636,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.819950520992279,0.2224427610635757,1.0034259557724,285.0182189941406,284.95001220703125,298.5126953125,296.24462890625,297.82135009765625,297.3101806640625,285.0193786621094,1.0,0.4934165477752685,0.6247478723526001,0.6247478723526001,1.0,1.0,-2.7368359565734863,1.160797953605652,1.5760380029678345,0.5448630452156067,0.9444482922554016,0.9444482922554016,0.0,88.5108642578125,94.0,63246.44921875,0.0,1578.1085205078125,1.0,279.74468994140625,283.4747009277344,299.2254333496094,303.2642517089844,293.1499938964844,293.1499938964844,279.45001220703125,30662.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262351751327515,1.0,0.0,0.0,4.049734115600586,4.049763202667236,1.0943250572381658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.01171875,0.0,2063.734130859375,1895.4371337890625,0.0,2713.427490234375,1.0,1.0,0.0,3.0,1.0,0.0
18005220,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9750666618347168,0.3688208758831024,0.3319607675075531,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.984455704689026,0.3812686800956726,0.3609973490238189,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9848682880401612,0.3816311657428741,0.267025738954544,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9488986134529114,0.3407118618488312,0.3228985965251922,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8219512104988098,0.2235401570796966,1.0090426206588743,284.9091491699219,284.95001220703125,298.59893798828125,296.2991027832031,297.8544006347656,297.3046875,284.9126281738281,1.0,0.4964192807674408,0.6228668689727783,0.6228668689727783,1.0,1.0,-2.7516419887542725,1.1660552024841309,1.585586667060852,0.5467230677604675,0.8573429584503174,0.8573429584503174,0.0,88.86506652832031,112.0,64428.1953125,0.0,1601.0643310546875,1.0,279.4551696777344,283.34503173828125,299.3175964355469,303.4981689453125,293.1499938964844,293.1499938964844,279.75,37853.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336769342422485,1.0,0.0,0.0,3.956300973892212,3.9563302993774414,1.044412215378543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.27734375,0.0,1997.52490234375,1895.4371337890625,0.0,2782.699951171875,0.987032949924469,1.0,0.0,3.0,1.0,0.0
18005280,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9750666618347168,0.3688208758831024,0.3319607675075531,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.984455704689026,0.3812686800956726,0.3609973490238189,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9848682880401612,0.3816311657428741,0.267025738954544,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9488986134529114,0.3407118618488312,0.3228985965251922,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8219512104988098,0.2235401570796966,1.0090426206588743,284.9091491699219,284.95001220703125,298.59893798828125,296.2991027832031,297.8544006347656,297.3046875,284.9126281738281,1.0,0.4964192807674408,0.6228668689727783,0.6228668689727783,1.0,1.0,-2.7516419887542725,1.1660552024841309,1.585586667060852,0.5467230677604675,0.8573429584503174,0.8573429584503174,0.0,88.86506652832031,112.0,64428.1953125,0.0,1601.0643310546875,1.0,279.4551696777344,283.34503173828125,299.3175964355469,303.4981689453125,293.1499938964844,293.1499938964844,279.75,37853.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336769342422485,1.0,0.0,0.0,3.956300973892212,3.9563302993774414,1.044412215378543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.27734375,0.0,1997.52490234375,1895.4371337890625,0.0,2782.699951171875,0.987032949924469,1.0,0.0,3.0,1.0,0.0
18005340,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9502779245376588,0.3708108067512512,0.33368781208992,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9619779586791992,0.3840369284152984,0.363647848367691,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9618598818778992,0.3837338387966156,0.2684935331344604,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9225926399230956,0.3431912362575531,0.3253059685230255,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8023895621299744,0.2249116748571396,1.0158759355545044,285.0711364746094,284.95001220703125,298.6855773925781,296.3534240722656,297.89080810546875,297.3046264648437,285.0733337402344,1.0,0.5042039155960083,0.6209858655929565,0.6209858655929565,1.0,1.0,-2.7697629928588867,1.1728159189224243,1.596947193145752,0.5492361783981323,1.0,1.0,0.0,96.3939971923828,130.0,64093.74609375,0.0,1662.9786376953125,1.0,279.7446594238281,283.5114440917969,299.3356628417969,303.4277648925781,293.1499938964844,293.1499938964844,279.45001220703125,27636.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265523314476013,1.0,0.0,0.0,4.063781261444092,4.063809871673584,1.10192979718704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.880859375,0.0,2057.721923828125,1895.4371337890625,0.0,2716.374755859375,1.0,1.0,0.0,3.0,1.0,0.0
18005400,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9502779245376588,0.3708108067512512,0.33368781208992,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9619779586791992,0.3840369284152984,0.363647848367691,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9618598818778992,0.3837338387966156,0.2684935331344604,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9225926399230956,0.3431912362575531,0.3253059685230255,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8023895621299744,0.2249116748571396,1.0158759355545044,285.0711364746094,284.95001220703125,298.6855773925781,296.3534240722656,297.89080810546875,297.3046264648437,285.0733337402344,1.0,0.5042039155960083,0.6209858655929565,0.6209858655929565,1.0,1.0,-2.7697629928588867,1.1728159189224243,1.596947193145752,0.5492361783981323,1.0,1.0,0.0,96.3939971923828,130.0,64093.74609375,0.0,1662.9786376953125,1.0,279.7446594238281,283.5114440917969,299.3356628417969,303.4277648925781,293.1499938964844,293.1499938964844,279.45001220703125,27636.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265523314476013,1.0,0.0,0.0,4.063781261444092,4.063809871673584,1.10192979718704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.880859375,0.0,2057.721923828125,1895.4371337890625,0.0,2716.374755859375,1.0,1.0,0.0,3.0,1.0,0.0
18005460,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9124147891998292,0.3717751801013946,0.3353472948074341,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9253637194633484,0.3861036002635956,0.36632040143013,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9245507717132568,0.3850104808807373,0.2699531018733978,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8888572454452515,0.3450237214565277,0.3277387320995331,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7743279337882996,0.2258156538009643,1.0229705572128296,284.925537109375,284.95001220703125,298.7723693847656,296.4073486328125,297.9235534667969,297.2984924316406,284.92626953125,1.0,0.5148572325706482,0.6189059615135193,0.6189059615135193,1.0,1.0,-2.788180351257324,1.179465413093567,1.608714938163757,0.5518021583557129,0.9255152940750122,0.9255152940750122,0.0,108.55873107910156,148.0,65677.265625,0.0,1748.1492919921875,1.0,279.4546203613281,283.33642578125,299.4293518066406,303.68768310546875,293.1499938964844,293.1499938964844,279.1499938964844,31538.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343761563301086,1.0,0.0,0.0,4.043787956237793,4.043816566467285,1.0911136314462055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.6240234375,0.0,2062.9033203125,1895.4371337890625,0.0,2789.2197265625,1.0,1.0,0.0,3.0,1.0,0.0
18005520,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9124147891998292,0.3717751801013946,0.3353472948074341,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9253637194633484,0.3861036002635956,0.36632040143013,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9245507717132568,0.3850104808807373,0.2699531018733978,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8888572454452515,0.3450237214565277,0.3277387320995331,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7743279337882996,0.2258156538009643,1.0229705572128296,284.925537109375,284.95001220703125,298.7723693847656,296.4073486328125,297.9235534667969,297.2984924316406,284.92626953125,1.0,0.5148572325706482,0.6189059615135193,0.6189059615135193,1.0,1.0,-2.788180351257324,1.179465413093567,1.608714938163757,0.5518021583557129,0.9255152940750122,0.9255152940750122,0.0,108.55873107910156,148.0,65677.265625,0.0,1748.1492919921875,1.0,279.4546203613281,283.33642578125,299.4293518066406,303.68768310546875,293.1499938964844,293.1499938964844,279.1499938964844,31538.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343761563301086,1.0,0.0,0.0,4.043787956237793,4.043816566467285,1.0911136314462055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.6240234375,0.0,2062.9033203125,1895.4371337890625,0.0,2789.2197265625,1.0,1.0,0.0,3.0,1.0,0.0
18005580,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.877160370349884,0.3720053732395172,0.3361298441886902,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8891299366950989,0.3875389993190765,0.3683049380779266,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.887769341468811,0.3855781853199005,0.2708156704902649,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8564842939376831,0.3462461233139038,0.3295303583145141,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7465555667877197,0.2261836528778076,1.027735948562622,284.88116455078125,284.95001220703125,298.8590087890625,296.46063232421875,297.9529113769531,297.28692626953125,284.8836364746094,1.0,0.5266304016113281,0.616826057434082,0.616826057434082,1.0,1.0,-2.8004250526428223,1.183228611946106,1.6171964406967163,0.5528382658958435,0.8325260281562805,0.8325260281562805,0.0,124.04788208007812,166.0,66404.15625,0.0,1840.7257080078125,1.0,279.1556091308594,283.2722473144531,299.4703369140625,303.7884826660156,293.1499938964844,293.1499938964844,279.45001220703125,39499.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389727473258972,1.0,0.0,0.0,3.855360269546509,3.855388641357422,9.91797946880979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.658203125,0.0,1880.5606689453125,1895.4371337890625,0.0,2832.119140625,0.9666692018508912,1.0,0.0,3.0,1.0,0.0
18005640,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.877160370349884,0.3720053732395172,0.3361298441886902,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8891299366950989,0.3875389993190765,0.3683049380779266,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.887769341468811,0.3855781853199005,0.2708156704902649,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8564842939376831,0.3462461233139038,0.3295303583145141,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7465555667877197,0.2261836528778076,1.027735948562622,284.88116455078125,284.95001220703125,298.8590087890625,296.46063232421875,297.9529113769531,297.28692626953125,284.8836364746094,1.0,0.5266304016113281,0.616826057434082,0.616826057434082,1.0,1.0,-2.8004250526428223,1.183228611946106,1.6171964406967163,0.5528382658958435,0.8325260281562805,0.8325260281562805,0.0,124.04788208007812,166.0,66404.15625,0.0,1840.7257080078125,1.0,279.1556091308594,283.2722473144531,299.4703369140625,303.7884826660156,293.1499938964844,293.1499938964844,279.45001220703125,39499.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389727473258972,1.0,0.0,0.0,3.855360269546509,3.855388641357422,9.91797946880979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.658203125,0.0,1880.5606689453125,1895.4371337890625,0.0,2832.119140625,0.9666692018508912,1.0,0.0,3.0,1.0,0.0
18005700,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8629693984985352,0.372780293226242,0.3368341028690338,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8748571276664734,0.3886880278587341,0.3694893717765808,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8732469081878662,0.3863731026649475,0.2714191675186157,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8434814214706421,0.3472345173358917,0.3305866420269012,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7354162335395813,0.2265921384096145,1.030459761619568,285.0078430175781,284.95001220703125,298.9021911621094,296.4869384765625,297.969970703125,297.2853698730469,285.0096130371094,1.0,0.5328221321105957,0.615786075592041,0.615786075592041,1.0,1.0,-2.807957172393799,1.1857510805130005,1.622206211090088,0.5536083579063416,0.9148345589637756,0.9148345589637756,0.0,132.0853729248047,166.0,65997.8359375,0.0,1890.935302734375,1.0,279.4070739746094,283.4051208496094,299.4488830566406,303.6147766113281,293.1499938964844,293.1499938964844,279.45001220703125,32618.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324191570281982,1.0,0.0,0.0,3.943457841873169,3.943485975265503,1.0376422778790584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.4287109375,0.0,1938.3212890625,1895.4371337890625,0.0,2770.976806640625,0.9830636978149414,1.0,0.0,3.0,1.0,0.0
18005760,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8510876893997192,0.3736514747142792,0.3379138112068176,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8627507090568542,0.3899239003658294,0.3709543645381927,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8609544038772583,0.3872655034065246,0.272264301776886,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8325310945510864,0.3483026027679443,0.3318940103054046,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7259164452552795,0.2270655483007431,1.0339882373809814,284.9871826171875,284.95001220703125,298.9452209472656,296.51300048828125,297.9877014160156,297.2850646972656,284.9862976074219,1.0,0.5392546057701111,0.6147132515907288,0.6147132515907288,1.0,1.0,-2.8178417682647705,1.189305543899536,1.628536343574524,0.5549235343933105,0.9172194004058838,0.9172194004058838,0.0,140.13059997558594,184.0,66420.484375,0.0,1945.1947021484373,1.0,279.44451904296875,283.378662109375,299.4925842285156,303.7330627441406,293.1499938964844,293.1499938964844,279.1499938964844,32265.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310645222663879,1.0,0.0,0.0,4.036075592041016,4.036104202270508,1.0869556490433752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.90234375,0.0,2058.45166015625,1895.4371337890625,0.0,2758.357666015625,1.0,1.0,0.0,3.0,1.0,0.0
18005820,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.829047679901123,0.3743315935134887,0.3393596708774566,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8404966592788696,0.3916426002979278,0.3733983039855957,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8383115530014038,0.3881535828113556,0.2735185027122497,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8116386532783508,0.3497349321842193,0.3340656161308288,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7068084478378296,0.2275189906358719,1.03973388671875,284.91900634765625,284.95001220703125,299.03076171875,296.56427001953125,298.0186462402344,297.2774353027344,284.91998291015625,1.0,0.5522158741950989,0.612567663192749,0.612567663192749,1.0,1.0,-2.833545446395874,1.1944700479507446,1.6390753984451294,0.5567678809165955,0.8453452587127686,0.8453452587127686,0.0,157.5724334716797,172.0,67355.03125,0.0,2054.666259765625,1.0,279.1553649902344,283.2892761230469,299.5775756835937,303.9482727050781,293.1499938964844,293.1499938964844,279.45001220703125,38229.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375288248062134,1.0,0.0,0.0,3.8953142166137695,3.8953428268432617,1.0124609843842336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.3681640625,0.0,1921.2559814453125,1895.4371337890625,0.0,2818.6357421875,0.9742501974105836,1.0,0.0,3.0,1.0,0.0
18005880,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.829047679901123,0.3743315935134887,0.3393596708774566,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8404966592788696,0.3916426002979278,0.3733983039855957,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8383115530014038,0.3881535828113556,0.2735185027122497,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8116386532783508,0.3497349321842193,0.3340656161308288,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7068084478378296,0.2275189906358719,1.03973388671875,284.91900634765625,284.95001220703125,299.03076171875,296.56427001953125,298.0186462402344,297.2774353027344,284.91998291015625,1.0,0.5522158741950989,0.612567663192749,0.612567663192749,1.0,1.0,-2.833545446395874,1.1944700479507446,1.6390753984451294,0.5567678809165955,0.8453452587127686,0.8453452587127686,0.0,157.5724334716797,172.0,67355.03125,0.0,2054.666259765625,1.0,279.1553649902344,283.2892761230469,299.5775756835937,303.9482727050781,293.1499938964844,293.1499938964844,279.45001220703125,38229.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375288248062134,1.0,0.0,0.0,3.8953142166137695,3.8953428268432617,1.0124609843842336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.3681640625,0.0,1921.2559814453125,1895.4371337890625,0.0,2818.6357421875,0.9742501974105836,1.0,0.0,3.0,1.0,0.0
18005940,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8246995806694031,0.3761059045791626,0.3408617079257965,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8364747166633606,0.3940649628639221,0.375672847032547,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8338090777397156,0.3897995054721832,0.2746500074863434,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.807455837726593,0.3517366945743561,0.335976630449295,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7024666666984558,0.2283452451229095,1.0437544584274292,285.0247802734375,284.95001220703125,299.1153564453125,296.6141357421875,298.0531616210937,297.2769470214844,285.0264892578125,1.0,0.5562821626663208,0.6104220747947693,0.6104220747947693,1.0,1.0,-2.846574068069458,1.198358416557312,1.6482157707214355,0.5579397082328796,0.9510629177093506,0.9510629177093506,0.0,162.64845275878906,160.0,67134.015625,0.0,2100.78759765625,1.0,279.4447021484375,283.4034729003906,299.5991516113281,303.8934326171875,293.1499938964844,293.1499938964844,279.1499938964844,30357.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310907483100891,1.0,0.0,0.0,4.050464630126953,4.050493717193604,1.0947197779387352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.435546875,0.0,2062.198974609375,1895.4371337890625,0.0,2758.601806640625,1.0,1.0,0.0,3.0,1.0,0.0
18006000,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8246995806694031,0.3761059045791626,0.3408617079257965,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8364747166633606,0.3940649628639221,0.375672847032547,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8338090777397156,0.3897995054721832,0.2746500074863434,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.807455837726593,0.3517366945743561,0.335976630449295,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7024666666984558,0.2283452451229095,1.0437544584274292,285.0247802734375,284.95001220703125,299.1153564453125,296.6141357421875,298.0531616210937,297.2769470214844,285.0264892578125,1.0,0.5562821626663208,0.6104220747947693,0.6104220747947693,1.0,1.0,-2.846574068069458,1.198358416557312,1.6482157707214355,0.5579397082328796,0.9510629177093506,0.9510629177093506,0.0,162.64845275878906,160.0,67134.015625,0.0,2100.78759765625,1.0,279.4447021484375,283.4034729003906,299.5991516113281,303.8934326171875,293.1499938964844,293.1499938964844,279.1499938964844,30357.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310907483100891,1.0,0.0,0.0,4.050464630126953,4.050493717193604,1.0947197779387352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11119.435546875,0.0,2062.198974609375,1895.4371337890625,0.0,2758.601806640625,1.0,1.0,0.0,3.0,1.0,0.0
18006060,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8282031416893005,0.3769376277923584,0.3417887687683105,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8405930995941162,0.3958267569541931,0.3774445652961731,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8373222351074219,0.3906308114528656,0.2753435671329498,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8114922046661377,0.3531145751476288,0.3373758494853973,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7056980729103088,0.228790745139122,1.0459314584732056,284.90338134765625,284.95001220703125,299.1987609863281,296.66241455078125,298.0833740234375,297.2703857421875,284.9068603515625,1.0,0.5558202266693115,0.6082170605659485,0.6082170605659485,1.0,1.0,-2.854959011077881,1.200010895729065,1.654948115348816,0.5580031275749207,0.8577033877372742,0.8577033877372742,0.0,160.60533142089844,148.0,68222.0,0.0,2104.82421875,1.0,279.1548156738281,283.2616271972656,299.6799011230469,304.1161804199219,293.1499938964844,293.1499938964844,279.45001220703125,37818.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380614519119263,1.0,0.0,0.0,3.9671783447265625,3.967207670211792,1.0501630640646908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.5615234375,0.0,2011.6204833984373,1895.4371337890625,0.0,2823.60888671875,0.9890381693840028,1.0,0.0,3.0,1.0,0.0
18006120,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8282031416893005,0.3769376277923584,0.3417887687683105,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8405930995941162,0.3958267569541931,0.3774445652961731,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8373222351074219,0.3906308114528656,0.2753435671329498,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8114922046661377,0.3531145751476288,0.3373758494853973,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7056980729103088,0.228790745139122,1.0459314584732056,284.90338134765625,284.95001220703125,299.1987609863281,296.66241455078125,298.0833740234375,297.2703857421875,284.9068603515625,1.0,0.5558202266693115,0.6082170605659485,0.6082170605659485,1.0,1.0,-2.854959011077881,1.200010895729065,1.654948115348816,0.5580031275749207,0.8577033877372742,0.8577033877372742,0.0,160.60533142089844,148.0,68222.0,0.0,2104.82421875,1.0,279.1548156738281,283.2616271972656,299.6799011230469,304.1161804199219,293.1499938964844,293.1499938964844,279.45001220703125,37818.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380614519119263,1.0,0.0,0.0,3.9671783447265625,3.967207670211792,1.0501630640646908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.5615234375,0.0,2011.6204833984373,1895.4371337890625,0.0,2823.60888671875,0.9890381693840028,1.0,0.0,3.0,1.0,0.0
18006180,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8376856446266174,0.3788976371288299,0.3429215252399444,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8508574366569519,0.398348867893219,0.3792739510536194,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8468964695930481,0.3923225104808807,0.2760911583900451,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8211946487426758,0.3551547229290008,0.3387820720672607,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7142143845558167,0.2296837717294693,1.0478191375732422,285.0577087402344,284.95001220703125,299.2806396484375,296.7088317871094,298.1174621582031,297.2717590332031,285.0591125488281,1.0,0.5526986718177795,0.6060119867324829,0.6060119867324829,1.0,1.0,-2.863369464874268,1.20166015625,1.6617093086242676,0.5578509569168091,0.9995683431625366,0.9995683431625366,0.0,154.03012084960938,136.0,67664.7578125,0.0,2086.796630859375,1.0,279.444580078125,283.423583984375,299.6908874511719,304.0229797363281,293.1499938964844,293.1499938964844,279.1499938964844,27890.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310538530349731,1.0,0.0,0.0,4.062276840209961,4.062305450439453,1.1011140941263875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.06640625,0.0,2057.78369140625,1895.4371337890625,0.0,2758.258056640625,1.0,1.0,0.0,3.0,1.0,0.0
18006240,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8376856446266174,0.3788976371288299,0.3429215252399444,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8508574366569519,0.398348867893219,0.3792739510536194,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.8468964695930481,0.3923225104808807,0.2760911583900451,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8211946487426758,0.3551547229290008,0.3387820720672607,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7142143845558167,0.2296837717294693,1.0478191375732422,285.0577087402344,284.95001220703125,299.2806396484375,296.7088317871094,298.1174621582031,297.2717590332031,285.0591125488281,1.0,0.5526986718177795,0.6060119867324829,0.6060119867324829,1.0,1.0,-2.863369464874268,1.20166015625,1.6617093086242676,0.5578509569168091,0.9995683431625366,0.9995683431625366,0.0,154.03012084960938,136.0,67664.7578125,0.0,2086.796630859375,1.0,279.444580078125,283.423583984375,299.6908874511719,304.0229797363281,293.1499938964844,293.1499938964844,279.1499938964844,27890.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310538530349731,1.0,0.0,0.0,4.062276840209961,4.062305450439453,1.1011140941263875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.06640625,0.0,2057.78369140625,1895.4371337890625,0.0,2758.258056640625,1.0,1.0,0.0,3.0,1.0,0.0
18006300,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8443542122840881,0.3796106576919555,0.3436212241649627,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8580198884010315,0.39944788813591,0.3802928030490875,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8536783456802368,0.3929705321788788,0.2765522003173828,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8277173638343811,0.3560321033000946,0.3395764231681824,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7198201417922974,0.2300634086132049,1.0491045713424685,284.9273986816406,284.95001220703125,299.3209533691406,296.73126220703125,298.13336181640625,297.2710876464844,284.9205322265625,1.0,0.550613522529602,0.6049094796180725,0.6049094796180725,1.0,1.0,-2.86849308013916,1.2028743028640747,1.665618896484375,0.5580477118492126,0.9289807677268982,0.9289807677268982,0.0,149.7016143798828,136.0,68890.234375,0.0,2074.168701171875,1.0,279.18896484375,283.26446533203125,299.7587890625,304.2789001464844,293.1499938964844,293.1499938964844,279.1499938964844,29855.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363410234451294,1.0,0.0,0.0,4.05204439163208,4.052073001861572,1.0955737934637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.9833984375,0.0,2060.18017578125,1895.4371337890625,0.0,2807.549072265625,1.0,1.0,0.0,3.0,1.0,0.0
18006360,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8510454297065735,0.3799423575401306,0.3438650667667389,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.865348756313324,0.4002688527107239,0.3809789419174194,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8605677485466003,0.3932934105396271,0.2767250537872314,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8342766165733337,0.3566522002220154,0.3400689363479614,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.72529536485672,0.230262354016304,1.049453854560852,284.9029846191406,284.95001220703125,299.3607788085937,296.7531433105469,298.14727783203125,297.2673645019531,284.9034729003906,1.0,0.5481345057487488,0.6038772463798523,0.6038772463798523,1.0,1.0,-2.870835065841675,1.2028769254684448,1.66795814037323,0.5576578378677368,0.899275004863739,0.899275004863739,0.0,145.31747436523438,124.0,69012.828125,0.0,2056.603759765625,1.0,279.1544189453125,283.24371337890625,299.7707824707031,304.257080078125,293.1499938964844,293.1499938964844,278.8500061035156,33592.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837751567363739,1.0,0.0,0.0,4.033613681793213,4.0336432456970215,1.0856301742023788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11534.349609375,0.0,2066.083251953125,1895.4371337890625,0.0,2820.71533203125,1.0,1.0,0.0,3.0,1.0,0.0
18006420,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8667270541191101,0.380548745393753,0.3439651131629944,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8824477195739746,0.4018106758594513,0.3820078074932098,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8766986131668091,0.3938247263431549,0.2767785191535949,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.849513590335846,0.3577781617641449,0.3407199084758758,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7376614212989807,0.2305447906255722,1.0488886833190918,284.88433837890625,284.95001220703125,299.4389038085937,296.795166015625,298.1741027832031,297.25958251953125,284.88360595703125,1.0,0.542323887348175,0.6018127202987671,0.6018127202987671,1.0,1.0,-2.8723597526550293,1.201446294784546,1.6709134578704834,0.5560294389724731,0.8198531270027161,0.8198531270027161,0.0,135.81719970703125,112.0,69328.046875,0.0,2012.6068115234373,1.0,278.8559265136719,283.20477294921875,299.797607421875,304.31622314453125,293.1499938964844,293.1499938964844,279.1499938964844,39677.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406791090965271,1.0,0.0,0.0,3.812152862548828,3.812180995941162,9.69692223407037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.193359375,0.0,1828.05029296875,1895.4371337890625,0.0,2848.060546875,0.9569126963615416,1.0,0.0,3.0,1.0,0.0
18006480,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8667270541191101,0.380548745393753,0.3439651131629944,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8824477195739746,0.4018106758594513,0.3820078074932098,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8766986131668091,0.3938247263431549,0.2767785191535949,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.849513590335846,0.3577781617641449,0.3407199084758758,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7376614212989807,0.2305447906255722,1.0488886833190918,284.88433837890625,284.95001220703125,299.4389038085937,296.795166015625,298.1741027832031,297.25958251953125,284.88360595703125,1.0,0.542323887348175,0.6018127202987671,0.6018127202987671,1.0,1.0,-2.8723597526550293,1.201446294784546,1.6709134578704834,0.5560294389724731,0.8198531270027161,0.8198531270027161,0.0,135.81719970703125,112.0,69328.046875,0.0,2012.6068115234373,1.0,278.8559265136719,283.20477294921875,299.797607421875,304.31622314453125,293.1499938964844,293.1499938964844,279.1499938964844,39677.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406791090965271,1.0,0.0,0.0,3.812152862548828,3.812180995941162,9.69692223407037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.193359375,0.0,1828.05029296875,1895.4371337890625,0.0,2848.060546875,0.9569126963615416,1.0,0.0,3.0,1.0,0.0
18006540,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.890560507774353,0.3826013505458832,0.3451397716999054,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9075058102607728,0.4043837785720825,0.3837858140468597,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.900742530822754,0.3955335617065429,0.2774752378463745,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8723246455192566,0.35982546210289,0.3420214056968689,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7561225891113281,0.2314657419919967,1.0502300262451172,284.9787292480469,284.95001220703125,299.51470947265625,296.8345947265625,298.2064208984375,297.2628479003906,284.9787902832031,1.0,0.5361690521240234,0.5997482538223267,0.5997482538223267,1.0,1.0,-2.879915952682495,1.202738642692566,1.6771771907806396,0.5556613802909851,0.893822968006134,0.893822968006134,0.0,124.4914321899414,100.0,69039.3359375,0.0,1969.4378662109373,1.0,279.1436767578125,283.3100891113281,299.81268310546875,304.2344970703125,293.1499938964844,293.1499938964844,279.45001220703125,33131.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326729536056519,1.0,0.0,0.0,3.9604880809783936,3.960516452789306,1.046623992806417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.0244140625,0.0,1964.711669921875,1895.4371337890625,0.0,2773.341796875,0.9845194816589355,1.0,0.0,3.0,1.0,0.0
18006600,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.890560507774353,0.3826013505458832,0.3451397716999054,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.9075058102607728,0.4043837785720825,0.3837858140468597,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.900742530822754,0.3955335617065429,0.2774752378463745,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8723246455192566,0.35982546210289,0.3420214056968689,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7561225891113281,0.2314657419919967,1.0502300262451172,284.9787292480469,284.95001220703125,299.51470947265625,296.8345947265625,298.2064208984375,297.2628479003906,284.9787902832031,1.0,0.5361690521240234,0.5997482538223267,0.5997482538223267,1.0,1.0,-2.879915952682495,1.202738642692566,1.6771771907806396,0.5556613802909851,0.893822968006134,0.893822968006134,0.0,124.4914321899414,100.0,69039.3359375,0.0,1969.4378662109373,1.0,279.1436767578125,283.3100891113281,299.81268310546875,304.2344970703125,293.1499938964844,293.1499938964844,279.45001220703125,33131.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326729536056519,1.0,0.0,0.0,3.9604880809783936,3.960516452789306,1.046623992806417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.0244140625,0.0,1964.711669921875,1895.4371337890625,0.0,2773.341796875,0.9845194816589355,1.0,0.0,3.0,1.0,0.0
18006660,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9240149855613708,0.385087251663208,0.3467538356781006,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.9440079927444458,0.4073478281497955,0.3859574496746063,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.935617983341217,0.3976607024669647,0.2784911096096039,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.903310775756836,0.3622325658798218,0.3436827957630157,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7818347811698914,0.2326963990926742,1.05298113822937,285.1201477050781,284.95001220703125,299.5879821777344,296.8712463378906,298.2398681640625,297.269775390625,285.12225341796875,1.0,0.5300390720367432,0.5977855920791626,0.5977855920791626,1.0,1.0,-2.890986919403076,1.2056884765625,1.6852984428405762,0.5561748743057251,1.0,1.0,0.0,112.5005111694336,88.0,68445.78125,0.0,1928.446044921875,1.0,279.4446716308594,283.46539306640625,299.85760498046875,304.23712158203125,293.1499938964844,293.1499938964844,279.1499938964844,27263.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279613852500916,1.0,0.0,0.0,4.065472602844238,4.0655012130737305,1.1028473636542913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.212890625,0.0,2056.922119140625,1895.4371337890625,0.0,2729.476318359375,1.0,1.0,0.0,3.0,1.0,0.0
18006720,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9240149855613708,0.385087251663208,0.3467538356781006,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.9440079927444458,0.4073478281497955,0.3859574496746063,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.935617983341217,0.3976607024669647,0.2784911096096039,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.903310775756836,0.3622325658798218,0.3436827957630157,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7818347811698914,0.2326963990926742,1.05298113822937,285.1201477050781,284.95001220703125,299.5879821777344,296.8712463378906,298.2398681640625,297.269775390625,285.12225341796875,1.0,0.5300390720367432,0.5977855920791626,0.5977855920791626,1.0,1.0,-2.890986919403076,1.2056884765625,1.6852984428405762,0.5561748743057251,1.0,1.0,0.0,112.5005111694336,88.0,68445.78125,0.0,1928.446044921875,1.0,279.4446716308594,283.46539306640625,299.85760498046875,304.23712158203125,293.1499938964844,293.1499938964844,279.1499938964844,27263.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279613852500916,1.0,0.0,0.0,4.065472602844238,4.0655012130737305,1.1028473636542913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11382.212890625,0.0,2056.922119140625,1895.4371337890625,0.0,2729.476318359375,1.0,1.0,0.0,3.0,1.0,0.0
