time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006780,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9655924439430236,0.3863495886325836,0.3478474020957947,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.982980489730835,0.4094911217689514,0.3878079950809479,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9754895567893982,0.3988194763660431,0.2792122960090637,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9451874494552612,0.3638978004455566,0.3450595438480377,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8136182427406311,0.2334687709808349,1.055103421211243,284.95672607421875,284.95001220703125,299.6584167480469,296.90484619140625,298.2665710449219,297.2675476074219,284.95635986328125,1.0,0.5237943530082703,0.5958229303359985,0.5958229303359985,1.0,1.0,-2.8996076583862305,1.2074733972549438,1.6921343803405762,0.5562047362327576,0.9714858531951904,0.9714858531951904,0.0,100.93488311767578,106.0,69914.5390625,0.0,1885.27001953125,1.0,279.1550598144531,283.2738952636719,299.927734375,304.4764404296875,293.1499938964844,293.1499938964844,278.8500061035156,28609.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359296321868896,1.0,0.0,0.0,4.058118343353272,4.058146953582764,1.098860821002745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.107421875,0.0,2058.095703125,1895.4371337890625,0.0,2803.71044921875,1.0,1.0,0.0,3.0,1.0,0.0
18006840,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9655924439430236,0.3863495886325836,0.3478474020957947,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.982980489730835,0.4094911217689514,0.3878079950809479,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.9754895567893982,0.3988194763660431,0.2792122960090637,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9451874494552612,0.3638978004455566,0.3450595438480377,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8136182427406311,0.2334687709808349,1.055103421211243,284.95672607421875,284.95001220703125,299.6584167480469,296.90484619140625,298.2665710449219,297.2675476074219,284.95635986328125,1.0,0.5237943530082703,0.5958229303359985,0.5958229303359985,1.0,1.0,-2.8996076583862305,1.2074733972549438,1.6921343803405762,0.5562047362327576,0.9714858531951904,0.9714858531951904,0.0,100.93488311767578,106.0,69914.5390625,0.0,1885.27001953125,1.0,279.1550598144531,283.2738952636719,299.927734375,304.4764404296875,293.1499938964844,293.1499938964844,278.8500061035156,28609.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359296321868896,1.0,0.0,0.0,4.058118343353272,4.058146953582764,1.098860821002745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.107421875,0.0,2058.095703125,1895.4371337890625,0.0,2803.71044921875,1.0,1.0,0.0,3.0,1.0,0.0
18006900,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.9688477516174316,0.3864856660366058,0.348101943731308,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.98614764213562,0.4101851880550384,0.3885597288608551,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.97850239276886,0.3989634215831756,0.2794000804424286,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.9490629434585572,0.364375501871109,0.3456002175807953,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.8162716627120972,0.2335925251245498,1.055938959121704,284.8207397460937,284.95001220703125,299.6924743652344,296.9204406738281,298.27716064453125,297.2626647949219,284.8150634765625,1.0,0.5242977142333984,0.5948415994644165,0.5948415994644165,1.0,1.0,-2.902695655822754,1.2078105211257937,1.69488525390625,0.555853009223938,0.8621859550476074,0.8621859550476074,0.0,100.19786834716795,106.0,71021.6875,0.0,1886.6036376953125,1.0,278.8905029296875,283.1136169433594,299.9594421386719,304.6549072265625,293.1499938964844,293.1499938964844,278.8500061035156,34511.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407624363899231,1.0,0.0,0.0,4.02902889251709,4.029058456420898,1.083163510884333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.4775390625,0.0,2067.452392578125,1895.4371337890625,0.0,2848.839599609375,1.0,1.0,0.0,3.0,1.0,0.0
18006960,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9617934823036194,0.3865343034267425,0.3481860756874084,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9804030060768129,0.4107875525951385,0.3891938030719757,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9719295501708984,0.3990047574043274,0.2794770300388336,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.941716492176056,0.3647550642490387,0.3460341989994049,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8106601238250732,0.2336156666278839,1.0564953088760376,284.8515319824219,284.95001220703125,299.7257385253906,296.9351806640625,298.28680419921875,297.2568664550781,284.8575439453125,1.0,0.5260915756225586,0.5937874913215637,0.5937874913215637,1.0,1.0,-2.904841661453247,1.2076365947723389,1.6972051858901978,0.5552158951759338,0.8407907485961914,0.8407907485961914,0.0,102.29995727539062,124.0,70631.5859375,0.0,1900.4840087890625,1.0,278.8553771972656,283.1562805175781,299.9487609863281,304.56365966796875,293.1499938964844,293.1499938964844,279.1499938964844,39355.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409630656242371,1.0,0.0,0.0,3.919278860092163,3.9193079471588135,1.024956873152405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.064453125,0.0,1961.2001953125,1895.4371337890625,0.0,2850.714599609375,0.979653775691986,1.0,0.0,3.0,1.0,0.0
18007020,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9374690055847168,0.3881937265396118,0.3495990037918091,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9589576125144958,0.4130867421627044,0.3913846909999847,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9484478235244752,0.4003415703773498,0.2803996205329895,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9169368743896484,0.3664782047271728,0.3477154672145843,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7914711236953735,0.2342673987150192,1.0600908994674685,284.98486328125,284.95001220703125,299.7896728515625,296.9620361328125,298.3122253417969,297.2573547363281,284.9866943359375,1.0,0.5329747796058655,0.5916793942451477,0.5916793942451477,1.0,1.0,-2.916614055633545,1.2106480598449707,1.7059661149978638,0.5554728507995605,0.9322872161865234,0.9322872161865234,0.0,110.2188720703125,142.0,70256.234375,0.0,1959.0023193359373,1.0,279.1446838378906,283.29351806640625,299.94451904296875,304.45330810546875,293.1499938964844,293.1499938964844,278.8500061035156,31608.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338350653648376,1.0,0.0,0.0,4.044680595397949,4.0447096824646,1.0915954362644698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.078125,0.0,2064.69921875,1895.4371337890625,0.0,2784.17431640625,1.0,1.0,0.0,3.0,1.0,0.0
18007080,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9374690055847168,0.3881937265396118,0.3495990037918091,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9589576125144958,0.4130867421627044,0.3913846909999847,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9484478235244752,0.4003415703773498,0.2803996205329895,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9169368743896484,0.3664782047271728,0.3477154672145843,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7914711236953735,0.2342673987150192,1.0600908994674685,284.98486328125,284.95001220703125,299.7896728515625,296.9620361328125,298.3122253417969,297.2573547363281,284.9866943359375,1.0,0.5329747796058655,0.5916793942451477,0.5916793942451477,1.0,1.0,-2.916614055633545,1.2106480598449707,1.7059661149978638,0.5554728507995605,0.9322872161865234,0.9322872161865234,0.0,110.2188720703125,142.0,70256.234375,0.0,1959.0023193359373,1.0,279.1446838378906,283.29351806640625,299.94451904296875,304.45330810546875,293.1499938964844,293.1499938964844,278.8500061035156,31608.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338350653648376,1.0,0.0,0.0,4.044680595397949,4.0447096824646,1.0915954362644698e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.078125,0.0,2064.69921875,1895.4371337890625,0.0,2784.17431640625,1.0,1.0,0.0,3.0,1.0,0.0
18007140,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9040639400482178,0.3889397382736206,0.3509611785411834,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9257614016532898,0.4147734045982361,0.3936261534690857,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9141156077384948,0.4009748101234436,0.2813446819782257,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8868388533592224,0.3676407635211944,0.3494532108306885,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.766215443611145,0.2345391511917114,1.064141869544983,284.9052734375,284.95001220703125,299.8500061035156,296.9851379394531,298.3323669433594,297.2516784667969,284.90771484375,1.0,0.5425822734832764,0.5895712375640869,0.5895712375640869,1.0,1.0,-2.9290449619293213,1.2138830423355105,1.715161919593811,0.5559866428375244,0.8490328192710876,0.8490328192710876,0.0,122.67350006103516,160.0,71129.25,0.0,2041.72607421875,1.0,278.855224609375,283.19146728515625,299.9981994628906,304.6322631835937,293.1499938964844,293.1499938964844,279.1499938964844,38390.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398638367652893,1.0,0.0,0.0,3.919887781143189,3.91991662979126,1.0252753099848633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.7607421875,0.0,1954.234130859375,1895.4371337890625,0.0,2840.443115234375,0.9797964096069336,1.0,0.0,3.0,1.0,0.0
18007200,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9040639400482178,0.3889397382736206,0.3509611785411834,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9257614016532898,0.4147734045982361,0.3936261534690857,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9141156077384948,0.4009748101234436,0.2813446819782257,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8868388533592224,0.3676407635211944,0.3494532108306885,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.766215443611145,0.2345391511917114,1.064141869544983,284.9052734375,284.95001220703125,299.8500061035156,296.9851379394531,298.3323669433594,297.2516784667969,284.90771484375,1.0,0.5425822734832764,0.5895712375640869,0.5895712375640869,1.0,1.0,-2.9290449619293213,1.2138830423355105,1.715161919593811,0.5559866428375244,0.8490328192710876,0.8490328192710876,0.0,122.67350006103516,160.0,71129.25,0.0,2041.72607421875,1.0,278.855224609375,283.19146728515625,299.9981994628906,304.6322631835937,293.1499938964844,293.1499938964844,279.1499938964844,38390.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398638367652893,1.0,0.0,0.0,3.919887781143189,3.91991662979126,1.0252753099848633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.7607421875,0.0,1954.234130859375,1895.4371337890625,0.0,2840.443115234375,0.9797964096069336,1.0,0.0,3.0,1.0,0.0
18007260,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8763567209243774,0.3905993103981018,0.3527317345142364,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.895885169506073,0.4171001315116882,0.3961829245090484,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8851840496063232,0.4023317396640777,0.2825428247451782,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8602883219718933,0.369352251291275,0.3514548540115356,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7438209652900696,0.235135942697525,1.0689338445663452,285.0233154296875,284.95001220703125,299.90838623046875,297.0062255859375,298.3557434082031,297.25299072265625,285.0250244140625,1.0,0.5536935329437256,0.587419867515564,0.587419867515564,1.0,1.0,-2.943845510482788,1.2181084156036377,1.7257370948791504,0.5567930936813354,0.956323504447937,0.956323504447937,0.0,137.30068969726562,178.0,70777.171875,0.0,2140.1103515625,1.0,279.1446838378906,283.3173828125,299.9932861328125,304.5367431640625,293.1499938964844,293.1499938964844,278.8500061035156,30140.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340416550636292,1.0,0.0,0.0,4.051693916320801,4.051723003387451,1.0953843911920558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.0537109375,0.0,2062.067626953125,1895.4371337890625,0.0,2786.100830078125,1.0,1.0,0.0,3.0,1.0,0.0
18007320,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8763567209243774,0.3905993103981018,0.3527317345142364,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.895885169506073,0.4171001315116882,0.3961829245090484,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8851840496063232,0.4023317396640777,0.2825428247451782,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8602883219718933,0.369352251291275,0.3514548540115356,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7438209652900696,0.235135942697525,1.0689338445663452,285.0233154296875,284.95001220703125,299.90838623046875,297.0062255859375,298.3557434082031,297.25299072265625,285.0250244140625,1.0,0.5536935329437256,0.587419867515564,0.587419867515564,1.0,1.0,-2.943845510482788,1.2181084156036377,1.7257370948791504,0.5567930936813354,0.956323504447937,0.956323504447937,0.0,137.30068969726562,178.0,70777.171875,0.0,2140.1103515625,1.0,279.1446838378906,283.3173828125,299.9932861328125,304.5367431640625,293.1499938964844,293.1499938964844,278.8500061035156,30140.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340416550636292,1.0,0.0,0.0,4.051693916320801,4.051723003387451,1.0953843911920558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.0537109375,0.0,2062.067626953125,1895.4371337890625,0.0,2786.100830078125,1.0,1.0,0.0,3.0,1.0,0.0
18007380,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8513568639755249,0.3911099433898926,0.3541228771209717,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8702018857002258,0.4186307489871979,0.3985086679458618,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8594474792480469,0.4027742147445678,0.2835341095924377,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8368266820907593,0.3703344166278839,0.3532494306564331,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7239773869514465,0.2352444976568222,1.0732249021530151,284.89959716796875,284.95001220703125,299.9667053222656,297.0271301269531,298.3740234375,297.24609375,284.9028625488281,1.0,0.5655376315116882,0.5852685570716858,0.5852685570716858,1.0,1.0,-2.9568278789520264,1.2214370965957642,1.7353907823562622,0.5572773814201355,0.8600261211395264,0.8600261211395264,0.0,153.92982482910156,196.0,71893.0390625,0.0,2246.352294921875,1.0,278.854736328125,283.1713562011719,300.0449523925781,304.7330017089844,293.1499938964844,293.1499938964844,279.1499938964844,37602.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408406376838684,1.0,0.0,0.0,3.977394342422485,3.977423667907715,1.05557853657956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.5244140625,0.0,2023.4244384765625,1895.4371337890625,0.0,2849.5703125,0.990979015827179,1.0,0.0,3.0,1.0,0.0
18007440,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8513568639755249,0.3911099433898926,0.3541228771209717,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8702018857002258,0.4186307489871979,0.3985086679458618,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8594474792480469,0.4027742147445678,0.2835341095924377,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8368266820907593,0.3703344166278839,0.3532494306564331,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7239773869514465,0.2352444976568222,1.0732249021530151,284.89959716796875,284.95001220703125,299.9667053222656,297.0271301269531,298.3740234375,297.24609375,284.9028625488281,1.0,0.5655376315116882,0.5852685570716858,0.5852685570716858,1.0,1.0,-2.9568278789520264,1.2214370965957642,1.7353907823562622,0.5572773814201355,0.8600261211395264,0.8600261211395264,0.0,153.92982482910156,196.0,71893.0390625,0.0,2246.352294921875,1.0,278.854736328125,283.1713562011719,300.0449523925781,304.7330017089844,293.1499938964844,293.1499938964844,279.1499938964844,37602.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408406376838684,1.0,0.0,0.0,3.977394342422485,3.977423667907715,1.05557853657956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.5244140625,0.0,2023.4244384765625,1895.4371337890625,0.0,2849.5703125,0.990979015827179,1.0,0.0,3.0,1.0,0.0
18007500,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8404614925384521,0.3917437195777893,0.3547252416610718,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8588917851448059,0.4196392297744751,0.3995878398418426,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8481821417808533,0.4032456576824188,0.2839474678039551,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8265195488929749,0.3710074424743652,0.3540490269660949,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7147473096847534,0.2353967279195785,1.0749855041503906,285.0309143066406,284.95001220703125,299.995849609375,297.0375061035156,298.3846435546875,297.2451477050781,285.0339660644531,1.0,0.5715132355690002,0.5841928720474243,0.5841928720474243,1.0,1.0,-2.9624183177948,1.222692847251892,1.7397253513336182,0.557195246219635,0.9534587264060974,0.9534587264060974,0.0,162.6282196044922,196.0,71241.25,0.0,2300.15966796875,1.0,279.1094970703125,283.3122253417969,300.0123291015625,304.53924560546875,293.1499938964844,293.1499938964844,279.1499938964844,31220.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358615636825562,1.0,0.0,0.0,4.043628692626953,4.043657779693604,1.0910279115705634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.47265625,0.0,2060.054931640625,1895.4371337890625,0.0,2803.075439453125,1.0,1.0,0.0,3.0,1.0,0.0
18007560,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8314267992973328,0.3926607668399811,0.3557707071304321,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8494518399238586,0.4208565056324005,0.4009897112846374,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8387758731842041,0.4039302766323089,0.2846150696277618,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8176618814468384,0.3718499839305877,0.3551139235496521,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7062473893165588,0.2356762588024139,1.077573299407959,285.0574645996094,284.95001220703125,300.02496337890625,297.0477905273437,298.3966064453125,297.2466735839844,285.0590515136719,1.0,0.5776411294937134,0.5830594897270203,0.5830594897270203,1.0,1.0,-2.970550298690796,1.2250081300735474,1.7455421686172483,0.5576211810112,1.0,1.0,0.0,171.1291046142578,184.0,71289.9921875,0.0,2357.74072265625,1.0,279.145263671875,283.3374328613281,300.0335998535156,304.6123352050781,293.1499938964844,293.1499938964844,278.8500061035156,27722.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348501920700073,1.0,0.0,0.0,4.062439441680908,4.0624680519104,1.1012022014256218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.185546875,0.0,2056.602783203125,1895.4371337890625,0.0,2793.640625,1.0,1.0,0.0,3.0,1.0,0.0
18007620,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8267866373062134,0.3932370245456695,0.3568325042724609,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8450551629066467,0.4224036335945129,0.402910977602005,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8338403701782227,0.4042597711086273,0.28522390127182,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8131224513053894,0.3727084100246429,0.3563717901706695,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7014649510383606,0.2357113510370254,1.079443335533142,284.9015808105469,284.95001220703125,300.08306884765625,297.0682373046875,298.41455078125,297.2402648925781,284.90167236328125,1.0,0.5809915065765381,0.5807926654815674,0.5807926654815674,1.0,1.0,-2.978643655776977,1.22589111328125,1.752752423286438,0.5568168759346008,0.9008653163909912,0.9008653163909912,0.0,176.31182861328125,172.0,72597.3203125,0.0,2398.691162109375,1.0,278.8545837402344,283.15545654296875,300.0863342285156,304.81939697265625,293.1499938964844,293.1499938964844,278.54998779296875,33350.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415758609771729,1.0,0.0,0.0,4.034818649291992,4.034847736358643,1.086278643924743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.2685546875,0.0,2065.717041015625,1895.4371337890625,0.0,2856.442138671875,1.0,1.0,0.0,3.0,1.0,0.0
18007680,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8267866373062134,0.3932370245456695,0.3568325042724609,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8450551629066467,0.4224036335945129,0.402910977602005,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8338403701782227,0.4042597711086273,0.28522390127182,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8131224513053894,0.3727084100246429,0.3563717901706695,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7014649510383606,0.2357113510370254,1.079443335533142,284.9015808105469,284.95001220703125,300.08306884765625,297.0682373046875,298.41455078125,297.2402648925781,284.90167236328125,1.0,0.5809915065765381,0.5807926654815674,0.5807926654815674,1.0,1.0,-2.978643655776977,1.22589111328125,1.752752423286438,0.5568168759346008,0.9008653163909912,0.9008653163909912,0.0,176.31182861328125,172.0,72597.3203125,0.0,2398.691162109375,1.0,278.8545837402344,283.15545654296875,300.0863342285156,304.81939697265625,293.1499938964844,293.1499938964844,278.54998779296875,33350.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415758609771729,1.0,0.0,0.0,4.034818649291992,4.034847736358643,1.086278643924743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.2685546875,0.0,2065.717041015625,1895.4371337890625,0.0,2856.442138671875,1.0,1.0,0.0,3.0,1.0,0.0
18007740,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8288301229476929,0.3934069573879242,0.3568163812160492,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8478797674179077,0.4235962629318237,0.4038998484611511,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8357760310173035,0.4041719138622284,0.2850620746612549,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8154643177986145,0.3732022047042846,0.3567208349704742,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7031030654907227,0.2354741990566253,1.077938437461853,284.8807983398437,284.95001220703125,300.1410217285156,297.0884094238281,298.4303283691406,297.2308654785156,284.879638671875,1.0,0.5795865654945374,0.5785258412361145,0.5785258412361145,1.0,1.0,-2.9782304763793945,1.222948431968689,1.7552820444107056,0.5539022088050842,0.8190375566482544,0.8190375566482544,0.0,174.4167022705078,160.0,72763.140625,0.0,2388.325927734375,1.0,278.555908203125,283.1143493652344,300.0911560058594,304.84814453125,293.1499938964844,293.1499938964844,278.8500061035156,39639.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444175124168396,1.0,0.0,0.0,3.8169355392456055,3.81696367263794,9.721268270368455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.2490234375,0.0,1833.6629638671875,1895.4371337890625,0.0,2883.014404296875,0.957712471485138,1.0,0.0,3.0,1.0,0.0
18007800,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8288301229476929,0.3934069573879242,0.3568163812160492,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8478797674179077,0.4235962629318237,0.4038998484611511,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8357760310173035,0.4041719138622284,0.2850620746612549,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8154643177986145,0.3732022047042846,0.3567208349704742,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7031030654907227,0.2354741990566253,1.077938437461853,284.8807983398437,284.95001220703125,300.1410217285156,297.0884094238281,298.4303283691406,297.2308654785156,284.879638671875,1.0,0.5795865654945374,0.5785258412361145,0.5785258412361145,1.0,1.0,-2.9782304763793945,1.222948431968689,1.7552820444107056,0.5539022088050842,0.8190375566482544,0.8190375566482544,0.0,174.4167022705078,160.0,72763.140625,0.0,2388.325927734375,1.0,278.555908203125,283.1143493652344,300.0911560058594,304.84814453125,293.1499938964844,293.1499938964844,278.8500061035156,39639.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444175124168396,1.0,0.0,0.0,3.8169355392456055,3.81696367263794,9.721268270368455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10844.2490234375,0.0,1833.6629638671875,1895.4371337890625,0.0,2883.014404296875,0.957712471485138,1.0,0.0,3.0,1.0,0.0
18007860,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8379775881767273,0.3950798511505127,0.3578091263771057,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8579922318458557,0.4258892238140106,0.4055757820606231,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8447580933570862,0.4053138494491577,0.2854861617088318,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8244773745536804,0.3746774792671203,0.3576453328132629,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7111155390739441,0.2359296530485153,1.077955961227417,284.9720153808594,284.95001220703125,300.1988220214844,297.1082458496094,298.4534606933594,297.2337646484375,284.97235107421875,1.0,0.5758682489395142,0.5764172673225403,0.5764172673225403,1.0,1.0,-2.983074188232422,1.222516417503357,1.7605576515197754,0.5522059798240662,0.8871942162513733,0.8871942162513733,0.0,167.2919464111328,148.0,72296.4453125,0.0,2360.898193359375,1.0,278.8436279296875,283.2203674316406,300.08843994140625,304.7354736328125,293.1499938964844,293.1499938964844,279.1499938964844,33590.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370476365089417,1.0,0.0,0.0,3.947712659835816,3.947740793228149,1.0398825907032003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.19921875,0.0,1951.7216796875,1895.4371337890625,0.0,2814.14404296875,0.9819771647453308,1.0,0.0,3.0,1.0,0.0
18007920,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8379775881767273,0.3950798511505127,0.3578091263771057,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8579922318458557,0.4258892238140106,0.4055757820606231,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8447580933570862,0.4053138494491577,0.2854861617088318,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8244773745536804,0.3746774792671203,0.3576453328132629,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7111155390739441,0.2359296530485153,1.077955961227417,284.9720153808594,284.95001220703125,300.1988220214844,297.1082458496094,298.4534606933594,297.2337646484375,284.97235107421875,1.0,0.5758682489395142,0.5764172673225403,0.5764172673225403,1.0,1.0,-2.983074188232422,1.222516417503357,1.7605576515197754,0.5522059798240662,0.8871942162513733,0.8871942162513733,0.0,167.2919464111328,148.0,72296.4453125,0.0,2360.898193359375,1.0,278.8436279296875,283.2203674316406,300.08843994140625,304.7354736328125,293.1499938964844,293.1499938964844,279.1499938964844,33590.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370476365089417,1.0,0.0,0.0,3.947712659835816,3.947740793228149,1.0398825907032003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.19921875,0.0,1951.7216796875,1895.4371337890625,0.0,2814.14404296875,0.9819771647453308,1.0,0.0,3.0,1.0,0.0
18007980,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8518417477607727,0.3971544206142425,0.3591689467430115,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8731768131256104,0.4285694658756256,0.4075877368450165,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8585774302482605,0.4068666696548462,0.2861852347850799,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8377244472503662,0.3765172660350799,0.3588782548904419,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7224369645118713,0.236717864871025,1.0791963338851929,285.0928649902344,284.95001220703125,300.2563781738281,297.1277770996094,298.4786376953125,297.24029541015625,285.0943603515625,1.0,0.5710718035697937,0.5743086934089661,0.5743086934089661,1.0,1.0,-2.9909374713897705,1.2233895063400269,1.767547845840454,0.551163911819458,1.0,1.0,0.0,157.66159057617188,136.0,71670.9921875,0.0,2326.033935546875,1.0,279.1448669433594,283.3561706542969,300.1159362792969,304.71630859375,293.1499938964844,293.1499938964844,278.8500061035156,27251.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327689170837402,1.0,0.0,0.0,4.065515995025635,4.065544128417969,1.1028706694560242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.4052734375,0.0,2056.882080078125,1895.4371337890625,0.0,2774.236328125,1.0,1.0,0.0,3.0,1.0,0.0
18008040,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8518417477607727,0.3971544206142425,0.3591689467430115,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8731768131256104,0.4285694658756256,0.4075877368450165,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.8585774302482605,0.4068666696548462,0.2861852347850799,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8377244472503662,0.3765172660350799,0.3588782548904419,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7224369645118713,0.236717864871025,1.0791963338851929,285.0928649902344,284.95001220703125,300.2563781738281,297.1277770996094,298.4786376953125,297.24029541015625,285.0943603515625,1.0,0.5710718035697937,0.5743086934089661,0.5743086934089661,1.0,1.0,-2.9909374713897705,1.2233895063400269,1.767547845840454,0.551163911819458,1.0,1.0,0.0,157.66159057617188,136.0,71670.9921875,0.0,2326.033935546875,1.0,279.1448669433594,283.3561706542969,300.1159362792969,304.71630859375,293.1499938964844,293.1499938964844,278.8500061035156,27251.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327689170837402,1.0,0.0,0.0,4.065515995025635,4.065544128417969,1.1028706694560242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.4052734375,0.0,2056.882080078125,1895.4371337890625,0.0,2774.236328125,1.0,1.0,0.0,3.0,1.0,0.0
18008100,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8600810170173645,0.3977720737457275,0.3597857058048248,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8821645379066467,0.4296398162841797,0.4085744023323059,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8668389320373535,0.4073324501514435,0.2865138351917267,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8455583453178406,0.3772020041942596,0.3594817817211151,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7288230061531067,0.2369882315397262,1.0798993110656738,284.96002197265625,284.95001220703125,300.2850646972656,297.1374206542969,298.48931884765625,297.2405700683594,284.9525146484375,1.0,0.5684263110160828,0.573254406452179,0.573254406452179,1.0,1.0,-2.994835376739502,1.2237844467163086,1.7710508108139038,0.5506789684295654,0.9628518223762512,0.9628518223762512,0.0,152.46060180664062,136.0,72908.1171875,0.0,2306.491943359375,1.0,278.8887939453125,283.1937561035156,300.1690979003906,304.9656066894531,293.1499938964844,293.1499938964844,278.8500061035156,28119.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384008407592773,1.0,0.0,0.0,4.060494422912598,4.06052303314209,1.1001479833794292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11660.671875,0.0,2057.262451171875,1895.4371337890625,0.0,2826.777587890625,1.0,1.0,0.0,3.0,1.0,0.0
18008160,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8680403232574463,0.3979279994964599,0.3598855435848236,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8909444212913513,0.4303736090660095,0.4091816246509552,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8748859763145447,0.407415360212326,0.2865233123302459,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8532606959342957,0.3775766491889953,0.359745055437088,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7349547743797302,0.2370461821556091,1.0795873403549194,284.92706298828125,284.95001220703125,300.3136901855469,297.1469421386719,298.4975891113281,297.2369384765625,284.92681884765625,1.0,0.5655006170272827,0.572202205657959,0.572202205657959,1.0,1.0,-2.995643138885498,1.2227966785430908,1.7728464603424072,0.549507737159729,0.9366738200187684,0.9366738200187684,0.0,147.48175048828125,124.0,72993.4765625,0.0,2282.505126953125,1.0,278.85455322265625,283.1649475097656,300.1677551269531,304.9288635253906,293.1499938964844,293.1499938964844,278.54998779296875,30631.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840107798576355,1.0,0.0,0.0,4.04824686050415,4.048275947570801,1.0935214049823117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.8623046875,0.0,2061.448486328125,1895.4371337890625,0.0,2842.722412109375,1.0,1.0,0.0,3.0,1.0,0.0
18008220,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8854994773864746,0.3979122638702392,0.359497994184494,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9103240370750428,0.4315510988235473,0.4099116325378418,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8925290703773499,0.4072539210319519,0.2861359119415283,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8703593611717224,0.3780312836170196,0.3598065078258514,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7483806610107422,0.2369186133146286,1.0773149728775024,284.87060546875,284.95001220703125,300.3707580566406,297.16571044921875,298.512451171875,297.2274780273437,284.8721008300781,1.0,0.5589711666107178,0.5700978636741638,0.5700978636741638,1.0,1.0,-2.992933511734009,1.2188891172409058,1.7740445137023926,0.5460902452468872,0.8312885761260986,0.8312885761260986,0.0,137.35411071777344,112.0,73289.9609375,0.0,2225.977294921875,1.0,278.5555725097656,283.09259033203125,300.1719970703125,304.9672546386719,293.1499938964844,293.1499938964844,278.8500061035156,39561.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436933159828186,1.0,0.0,0.0,3.861311435699463,3.861340045928955,9.948622619049274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.05859375,0.0,1888.5560302734373,1895.4371337890625,0.0,2876.240478515625,0.9678269624710084,1.0,0.0,3.0,1.0,0.0
18008280,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8854994773864746,0.3979122638702392,0.359497994184494,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9103240370750428,0.4315510988235473,0.4099116325378418,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8925290703773499,0.4072539210319519,0.2861359119415283,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8703593611717224,0.3780312836170196,0.3598065078258514,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7483806610107422,0.2369186133146286,1.0773149728775024,284.87060546875,284.95001220703125,300.3707580566406,297.16571044921875,298.512451171875,297.2274780273437,284.8721008300781,1.0,0.5589711666107178,0.5700978636741638,0.5700978636741638,1.0,1.0,-2.992933511734009,1.2188891172409058,1.7740445137023926,0.5460902452468872,0.8312885761260986,0.8312885761260986,0.0,137.35411071777344,112.0,73289.9609375,0.0,2225.977294921875,1.0,278.5555725097656,283.09259033203125,300.1719970703125,304.9672546386719,293.1499938964844,293.1499938964844,278.8500061035156,39561.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436933159828186,1.0,0.0,0.0,3.861311435699463,3.861340045928955,9.948622619049274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.05859375,0.0,1888.5560302734373,1895.4371337890625,0.0,2876.240478515625,0.9678269624710084,1.0,0.0,3.0,1.0,0.0
18008340,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9115323424339294,0.3994792699813843,0.3601678311824798,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9405636787414552,0.4338713884353637,0.4113936722278595,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9192089438438416,0.4083669185638428,0.2863737344741821,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8953784704208374,0.3794918656349182,0.3605039715766907,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.768420398235321,0.2374496906995773,1.0767642259597778,284.9631652832031,284.95001220703125,300.427490234375,297.1840515136719,298.5348205566406,297.2307434082031,284.962890625,1.0,0.5522504448890686,0.5679935216903687,0.5679935216903687,1.0,1.0,-2.995973587036133,1.2175157070159912,1.7784579992294312,0.5437679886817932,0.8945717811584473,0.8945717811584473,0.0,125.6506805419922,100.0,72810.4375,0.0,2171.56689453125,1.0,278.8443603515625,283.1963195800781,300.16485595703125,304.8489074707031,293.1499938964844,293.1499938964844,279.1499938964844,33597.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364129662513733,1.0,0.0,0.0,3.998527765274048,3.998556613922119,1.066825802809035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.4619140625,0.0,2018.8651123046875,1895.4371337890625,0.0,2808.220703125,0.9929212331771852,1.0,0.0,3.0,1.0,0.0
18008400,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9115323424339294,0.3994792699813843,0.3601678311824798,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9405636787414552,0.4338713884353637,0.4113936722278595,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9192089438438416,0.4083669185638428,0.2863737344741821,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8953784704208374,0.3794918656349182,0.3605039715766907,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.768420398235321,0.2374496906995773,1.0767642259597778,284.9631652832031,284.95001220703125,300.427490234375,297.1840515136719,298.5348205566406,297.2307434082031,284.962890625,1.0,0.5522504448890686,0.5679935216903687,0.5679935216903687,1.0,1.0,-2.995973587036133,1.2175157070159912,1.7784579992294312,0.5437679886817932,0.8945717811584473,0.8945717811584473,0.0,125.6506805419922,100.0,72810.4375,0.0,2171.56689453125,1.0,278.8443603515625,283.1963195800781,300.16485595703125,304.8489074707031,293.1499938964844,293.1499938964844,279.1499938964844,33597.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364129662513733,1.0,0.0,0.0,3.998527765274048,3.998556613922119,1.066825802809035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.4619140625,0.0,2018.8651123046875,1895.4371337890625,0.0,2808.220703125,0.9929212331771852,1.0,0.0,3.0,1.0,0.0
18008460,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.950117528438568,0.4016511738300323,0.3614510595798492,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.977098286151886,0.4367265701293945,0.4134136736392975,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.9573103785514832,0.4100601077079773,0.2870506346225738,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9318563938140868,0.3814486563205719,0.3616958856582641,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7966281175613403,0.2383787930011749,1.0780079364776611,285.1203308105469,284.95001220703125,300.48388671875,297.20196533203125,298.560302734375,297.2389831542969,285.1220092773437,1.0,0.5457268953323364,0.5660666227340698,0.5660666227340698,1.0,1.0,-3.00368070602417,1.2183903455734253,1.785290241241455,0.5426818132400513,1.0,1.0,0.0,113.3033447265625,118.0,71920.5625,0.0,2121.840576171875,1.0,279.1449279785156,283.3703918457031,300.1876525878906,304.8064270019531,293.1499938964844,293.1499938964844,278.8500061035156,27241.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316583633422852,1.0,0.0,0.0,4.06552791595459,4.065556526184082,1.1028771496057743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.6201171875,0.0,2056.81396484375,1895.4371337890625,0.0,2763.888916015625,1.0,1.0,0.0,3.0,1.0,0.0
18008520,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.950117528438568,0.4016511738300323,0.3614510595798492,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.977098286151886,0.4367265701293945,0.4134136736392975,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.9573103785514832,0.4100601077079773,0.2870506346225738,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.9318563938140868,0.3814486563205719,0.3616958856582641,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7966281175613403,0.2383787930011749,1.0780079364776611,285.1203308105469,284.95001220703125,300.48388671875,297.20196533203125,298.560302734375,297.2389831542969,285.1220092773437,1.0,0.5457268953323364,0.5660666227340698,0.5660666227340698,1.0,1.0,-3.00368070602417,1.2183903455734253,1.785290241241455,0.5426818132400513,1.0,1.0,0.0,113.3033447265625,118.0,71920.5625,0.0,2121.840576171875,1.0,279.1449279785156,283.3703918457031,300.1876525878906,304.8064270019531,293.1499938964844,293.1499938964844,278.8500061035156,27241.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316583633422852,1.0,0.0,0.0,4.06552791595459,4.065556526184082,1.1028771496057743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.6201171875,0.0,2056.81396484375,1895.4371337890625,0.0,2763.888916015625,1.0,1.0,0.0,3.0,1.0,0.0
18008580,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9504996538162231,0.402477502822876,0.3626661896705627,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.97800213098526,0.4386860728263855,0.4156101047992706,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9574481248855592,0.4107395112514496,0.2878178358078003,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9324547648429872,0.3826141655445099,0.3631148040294647,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7967853546142578,0.2388322502374649,1.0810725688934326,284.95611572265625,284.95001220703125,300.5399169921875,297.2193908691406,298.5794982910156,297.2370300292969,284.955810546875,1.0,0.548247754573822,0.5641397833824158,0.5641397833824158,1.0,1.0,-3.014097213745117,1.220414400100708,1.7936826944351196,0.5422362089157104,0.9733336567878724,0.9733336567878724,0.0,113.95287322998048,136.0,73391.5703125,0.0,2143.339599609375,1.0,278.85516357421875,283.17828369140625,300.23931884765625,305.024658203125,293.1499938964844,293.1499938964844,278.54998779296875,28507.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388131260871887,1.0,0.0,0.0,4.058612823486328,4.05864143371582,1.0991286671924172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.99609375,0.0,2057.9228515625,1895.4371337890625,0.0,2830.62841796875,1.0,1.0,0.0,3.0,1.0,0.0
