time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008640,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9504996538162231,0.402477502822876,0.3626661896705627,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.97800213098526,0.4386860728263855,0.4156101047992706,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9574481248855592,0.4107395112514496,0.2878178358078003,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9324547648429872,0.3826141655445099,0.3631148040294647,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7967853546142578,0.2388322502374649,1.0810725688934326,284.95611572265625,284.95001220703125,300.5399169921875,297.2193908691406,298.5794982910156,297.2370300292969,284.955810546875,1.0,0.548247754573822,0.5641397833824158,0.5641397833824158,1.0,1.0,-3.014097213745117,1.220414400100708,1.7936826944351196,0.5422362089157104,0.9733336567878724,0.9733336567878724,0.0,113.95287322998048,136.0,73391.5703125,0.0,2143.339599609375,1.0,278.85516357421875,283.17828369140625,300.23931884765625,305.024658203125,293.1499938964844,293.1499938964844,278.54998779296875,28507.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388131260871887,1.0,0.0,0.0,4.058612823486328,4.05864143371582,1.0991286671924172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.99609375,0.0,2057.9228515625,1895.4371337890625,0.0,2830.62841796875,1.0,1.0,0.0,3.0,1.0,0.0
18008700,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.938782811164856,0.4023201465606689,0.3628533184528351,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.9682955741882324,0.4392347335815429,0.4164246618747711,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.9459773302078248,0.4105967581272125,0.2879519760608673,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9208414554595948,0.3827923536300659,0.3635719716548919,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.7879046201705933,0.2387566566467285,1.081942081451416,284.8204345703125,284.95001220703125,300.5677795410156,297.2279357910156,298.5863342285156,297.2317199707031,284.8151550292969,1.0,0.5511406660079956,0.5631763339042664,0.5631763339042664,1.0,1.0,-3.0170602798461914,1.2204183340072632,1.7966419458389282,0.5415171980857849,0.8639102578163147,0.8639102578163147,0.0,117.84161376953124,136.0,74489.5078125,0.0,2168.54443359375,1.0,278.5905456542969,283.0185546875,300.2637023925781,305.1976318359375,293.1499938964844,293.1499938964844,278.54998779296875,34376.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433160781860352,1.0,0.0,0.0,4.029702663421631,4.029731750488281,1.0835258308361515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12015.4697265625,0.0,2067.253662109375,1895.4371337890625,0.0,2872.71240234375,1.0,1.0,0.0,3.0,1.0,0.0
18008760,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9227880835533142,0.4020709693431854,0.3627969920635223,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9541295766830444,0.4396909475326538,0.4170506298542022,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9300687313079834,0.4103522002696991,0.2879270613193512,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.905978500843048,0.3828691244125366,0.3638529777526855,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7761978507041931,0.2385754436254501,1.0822207927703855,284.8506164550781,284.95001220703125,300.5955505371094,297.236328125,298.5924377441406,297.2255859375,284.8561706542969,1.0,0.5547094941139221,0.5621103644371033,0.5621103644371033,1.0,1.0,-3.018388509750366,1.2195638418197632,1.798824667930603,0.5402791500091553,0.8420172333717346,0.8420172333717346,0.0,123.26749420166016,154.0,74050.6796875,0.0,2198.824951171875,1.0,278.5553894042969,283.0591125488281,300.2484130859375,305.0981750488281,293.1499938964844,293.1499938964844,278.8500061035156,39224.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434476852416992,1.0,0.0,0.0,3.924306154251098,3.924335241317749,1.027588041324634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.8095703125,0.0,1966.6796875,1895.4371337890625,0.0,2873.943603515625,0.9806164503097534,1.0,0.0,3.0,1.0,0.0
18008820,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8949669003486633,0.4031650722026825,0.3638755679130554,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9248211979866028,0.4417534470558166,0.419190913438797,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9009987711906432,0.4111397564411163,0.2886009216308594,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8803463578224182,0.384026437997818,0.3651764690876007,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7546438574790955,0.2388256192207336,1.0848833322525024,284.97662353515625,284.95001220703125,300.6507568359375,297.2527160644531,298.61212158203125,297.225830078125,284.9783935546875,1.0,0.5636781454086304,0.5599783658981323,0.5599783658981323,1.0,1.0,-3.027848958969116,1.2208160161972046,1.8070330619812007,0.5390844941139221,0.9254629611968994,0.9254629611968994,0.0,135.7498321533203,172.0,73568.359375,0.0,2280.10400390625,1.0,278.8447265625,283.19195556640625,300.2362976074219,304.9716186523437,293.1499938964844,293.1499938964844,278.54998779296875,32069.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836761474609375,1.0,0.0,0.0,4.04217529296875,4.0422043800354,1.0902436997639595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.6044921875,0.0,2065.1103515625,1895.4371337890625,0.0,2811.473388671875,1.0,1.0,0.0,3.0,1.0,0.0
18008880,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.8949669003486633,0.4031650722026825,0.3638755679130554,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.9248211979866028,0.4417534470558166,0.419190913438797,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.9009987711906432,0.4111397564411163,0.2886009216308594,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8803463578224182,0.384026437997818,0.3651764690876007,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7546438574790955,0.2388256192207336,1.0848833322525024,284.97662353515625,284.95001220703125,300.6507568359375,297.2527160644531,298.61212158203125,297.225830078125,284.9783935546875,1.0,0.5636781454086304,0.5599783658981323,0.5599783658981323,1.0,1.0,-3.027848958969116,1.2208160161972046,1.8070330619812007,0.5390844941139221,0.9254629611968994,0.9254629611968994,0.0,135.7498321533203,172.0,73568.359375,0.0,2280.10400390625,1.0,278.8447265625,283.19195556640625,300.2362976074219,304.9716186523437,293.1499938964844,293.1499938964844,278.54998779296875,32069.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836761474609375,1.0,0.0,0.0,4.04217529296875,4.0422043800354,1.0902436997639595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.6044921875,0.0,2065.1103515625,1895.4371337890625,0.0,2811.473388671875,1.0,1.0,0.0,3.0,1.0,0.0
18008940,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8689711093902588,0.4033764600753784,0.3648423254489898,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.896699845790863,0.4432198405265808,0.4213184118270874,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8746017217636108,0.411276638507843,0.2892633974552154,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8555247187614441,0.3846586048603058,0.3665071725845337,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7342851161956787,0.2387304753065109,1.0877457857131958,284.9069519042969,284.95001220703125,300.7054748535156,297.2685241699219,298.6279296875,297.2203063964844,284.9079284667969,1.0,0.5740718841552734,0.5578463673591614,0.5578463673591614,1.0,1.0,-3.0374109745025635,1.2220356464385986,1.8153754472732544,0.5380240082740784,0.8462549448013306,0.8462549448013306,0.0,150.939208984375,190.0,74305.1171875,0.0,2376.0830078125,1.0,278.55535888671875,283.0982971191406,300.2783508300781,305.1297302246094,293.1499938964844,293.1499938964844,278.8500061035156,38393.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419827818870544,1.0,0.0,0.0,3.910172939300537,3.910201787948608,1.020199647427944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.232421875,0.0,1941.685546875,1895.4371337890625,0.0,2860.245849609375,0.977554976940155,1.0,0.0,3.0,1.0,0.0
18009000,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8689711093902588,0.4033764600753784,0.3648423254489898,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.896699845790863,0.4432198405265808,0.4213184118270874,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8746017217636108,0.411276638507843,0.2892633974552154,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8555247187614441,0.3846586048603058,0.3665071725845337,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7342851161956787,0.2387304753065109,1.0877457857131958,284.9069519042969,284.95001220703125,300.7054748535156,297.2685241699219,298.6279296875,297.2203063964844,284.9079284667969,1.0,0.5740718841552734,0.5578463673591614,0.5578463673591614,1.0,1.0,-3.0374109745025635,1.2220356464385986,1.8153754472732544,0.5380240082740784,0.8462549448013306,0.8462549448013306,0.0,150.939208984375,190.0,74305.1171875,0.0,2376.0830078125,1.0,278.55535888671875,283.0982971191406,300.2783508300781,305.1297302246094,293.1499938964844,293.1499938964844,278.8500061035156,38393.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419827818870544,1.0,0.0,0.0,3.910172939300537,3.910201787948608,1.020199647427944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.232421875,0.0,1941.685546875,1895.4371337890625,0.0,2860.245849609375,0.977554976940155,1.0,0.0,3.0,1.0,0.0
18009060,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8475115895271301,0.4045005142688751,0.3662285804748535,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8742597699165344,0.445365846157074,0.4237849116325378,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8526079058647156,0.412156343460083,0.2901950776576996,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8351399302482605,0.3858741521835327,0.3681201934814453,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7169491648674011,0.2389827966690063,1.0913485288619995,285.0055847167969,284.95001220703125,300.7597351074219,297.2837829589844,298.6478881835937,297.221923828125,285.0071105957031,1.0,0.5852314829826355,0.5557358264923096,0.5557358264923096,1.0,1.0,-3.049425840377808,1.2243225574493408,1.8251034021377563,0.5373326539993286,0.9364153146743774,0.9364153146743774,0.0,167.13754272460938,193.0,73910.0859375,0.0,2482.510498046875,1.0,278.8446960449219,283.20867919921875,300.2713623046875,305.0286560058594,293.1499938964844,293.1499938964844,278.54998779296875,31316.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363919258117676,1.0,0.0,0.0,4.04569673538208,4.0457258224487305,1.0921439752564766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.16015625,0.0,2063.66650390625,1895.4371337890625,0.0,2808.024169921875,1.0,1.0,0.0,3.0,1.0,0.0
18009120,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8475115895271301,0.4045005142688751,0.3662285804748535,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8742597699165344,0.445365846157074,0.4237849116325378,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8526079058647156,0.412156343460083,0.2901950776576996,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8351399302482605,0.3858741521835327,0.3681201934814453,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7169491648674011,0.2389827966690063,1.0913485288619995,285.0055847167969,284.95001220703125,300.7597351074219,297.2837829589844,298.6478881835937,297.221923828125,285.0071105957031,1.0,0.5852314829826355,0.5557358264923096,0.5557358264923096,1.0,1.0,-3.049425840377808,1.2243225574493408,1.8251034021377563,0.5373326539993286,0.9364153146743774,0.9364153146743774,0.0,167.13754272460938,193.0,73910.0859375,0.0,2482.510498046875,1.0,278.8446960449219,283.20867919921875,300.2713623046875,305.0286560058594,293.1499938964844,293.1499938964844,278.54998779296875,31316.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363919258117676,1.0,0.0,0.0,4.04569673538208,4.0457258224487305,1.0921439752564766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12516.16015625,0.0,2063.66650390625,1895.4371337890625,0.0,2808.024169921875,1.0,1.0,0.0,3.0,1.0,0.0
18009180,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8351073265075684,0.4045030772686004,0.3669067621231079,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8614885807037354,0.4467259347438812,0.4256967902183532,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8399593830108643,0.4121745526790619,0.2906927168369293,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8233993649482727,0.3863932490348816,0.3692249953746795,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7056688070297241,0.2387845516204834,1.093112826347351,284.9107666015625,284.95001220703125,300.8134460449219,297.29840087890625,298.6625366210937,297.2156982421875,284.9126892089844,1.0,0.5922571420669556,0.5536253452301025,0.5536253452301025,1.0,1.0,-3.0565977096557617,1.2244110107421875,1.8321866989135744,0.5357391834259033,0.8527526259422302,0.8527526259422302,0.0,178.25741577148438,181.0,74729.4921875,0.0,2553.989990234375,1.0,278.55517578125,283.09185791015625,300.31170654296875,305.19464111328125,293.1499938964844,293.1499938964844,278.8500061035156,38103.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422847390174866,1.0,0.0,0.0,3.936474084854126,3.936503171920776,1.033970306707488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.712890625,0.0,1973.524169921875,1895.4371337890625,0.0,2863.069091796875,0.9831080436706544,1.0,0.0,3.0,1.0,0.0
18009240,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8351073265075684,0.4045030772686004,0.3669067621231079,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8614885807037354,0.4467259347438812,0.4256967902183532,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8399593830108643,0.4121745526790619,0.2906927168369293,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8233993649482727,0.3863932490348816,0.3692249953746795,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7056688070297241,0.2387845516204834,1.093112826347351,284.9107666015625,284.95001220703125,300.8134460449219,297.29840087890625,298.6625366210937,297.2156982421875,284.9126892089844,1.0,0.5922571420669556,0.5536253452301025,0.5536253452301025,1.0,1.0,-3.0565977096557617,1.2244110107421875,1.8321866989135744,0.5357391834259033,0.8527526259422302,0.8527526259422302,0.0,178.25741577148438,181.0,74729.4921875,0.0,2553.989990234375,1.0,278.55517578125,283.09185791015625,300.31170654296875,305.19464111328125,293.1499938964844,293.1499938964844,278.8500061035156,38103.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422847390174866,1.0,0.0,0.0,3.936474084854126,3.936503171920776,1.033970306707488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.712890625,0.0,1973.524169921875,1895.4371337890625,0.0,2863.069091796875,0.9831080436706544,1.0,0.0,3.0,1.0,0.0
18009300,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8336409330368042,0.4049497246742248,0.367094486951828,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8602693676948547,0.4477220773696899,0.4264862239360809,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8384487628936768,0.4125255048274994,0.2908150851726532,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8220832943916321,0.3869182467460632,0.3695990741252899,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7041400671005249,0.238840252161026,1.0930999517440796,285.0223388671875,284.95001220703125,300.840087890625,297.3054504394531,298.671630859375,297.2158508300781,285.0218811035156,1.0,0.5930324196815491,0.552570104598999,0.552570104598999,1.0,1.0,-3.0583512783050537,1.2236484289169312,1.8347028493881223,0.5344511270523071,0.9335817694664,0.9335817694664,0.0,179.76950073242188,181.0,74165.140625,0.0,2565.229248046875,1.0,278.808837890625,283.2118225097656,300.27935791015625,305.0001220703125,293.1499938964844,293.1499938964844,278.8500061035156,32198.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373898863792419,1.0,0.0,0.0,4.025267124176025,4.025296211242676,1.0811419315359672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.259765625,0.0,2043.2681884765625,1895.4371337890625,0.0,2817.339111328125,1.0,1.0,0.0,3.0,1.0,0.0
18009360,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8349993228912354,0.4055463671684265,0.3675721287727356,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8620449304580688,0.4488442242145538,0.4274791777133941,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8397486805915833,0.4130159318447113,0.2911084592342376,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8234652280807495,0.387562483549118,0.370142787694931,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.705200731754303,0.238993614912033,1.093485713005066,285.021484375,284.95001220703125,300.8666076660156,297.3123779296875,298.6815795898437,297.2174987792969,285.0227355957031,1.0,0.592862069606781,0.5515046119689941,0.5515046119689941,1.0,1.0,-3.0615885257720947,1.2235057353973389,1.838082790374756,0.5334668755531311,0.9557335376739502,0.9557335376739502,0.0,178.96690368652344,169.0,74107.3359375,0.0,2567.22900390625,1.0,278.8448791503906,283.2156677246094,300.2991638183594,305.0733947753906,293.1499938964844,293.1499938964844,278.54998779296875,30111.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366028070449829,1.0,0.0,0.0,4.050756454467773,4.050785064697266,1.094877461582655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.408203125,0.0,2060.54638671875,1895.4371337890625,0.0,2809.992431640625,1.0,1.0,0.0,3.0,1.0,0.0
18009420,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8405121564865112,0.405588835477829,0.3677326142787933,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.868894100189209,0.4502723217010498,0.4288603961467743,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8453267216682434,0.4131010472774505,0.2912151217460632,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8291233777999878,0.3881338834762573,0.3706966638565063,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7100895047187805,0.2388631850481033,1.0926307439804075,284.8963317871094,284.95001220703125,300.919189453125,297.3256530761719,298.6959228515625,297.2125244140625,284.8996276855469,1.0,0.5901724696159363,0.5493737459182739,0.5493737459182739,1.0,1.0,-3.0632169246673584,1.2210566997528076,1.8421603441238403,0.530555784702301,0.8544573783874512,0.8544573783874512,0.0,174.2886199951172,157.0,74912.5703125,0.0,2545.904541015625,1.0,278.5548095703125,283.0724182128906,300.3389587402344,305.2398986816406,293.1499938964844,293.1499938964844,278.8500061035156,38095.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423507213592529,1.0,0.0,0.0,3.9602324962615967,3.960261821746826,1.0464889328432037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.2958984375,0.0,2004.6761474609373,1895.4371337890625,0.0,2863.685546875,0.9876758456230164,1.0,0.0,3.0,1.0,0.0
18009480,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8405121564865112,0.405588835477829,0.3677326142787933,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.868894100189209,0.4502723217010498,0.4288603961467743,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8453267216682434,0.4131010472774505,0.2912151217460632,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8291233777999878,0.3881338834762573,0.3706966638565063,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7100895047187805,0.2388631850481033,1.0926307439804075,284.8963317871094,284.95001220703125,300.919189453125,297.3256530761719,298.6959228515625,297.2125244140625,284.8996276855469,1.0,0.5901724696159363,0.5493737459182739,0.5493737459182739,1.0,1.0,-3.0632169246673584,1.2210566997528076,1.8421603441238403,0.530555784702301,0.8544573783874512,0.8544573783874512,0.0,174.2886199951172,157.0,74912.5703125,0.0,2545.904541015625,1.0,278.5548095703125,283.0724182128906,300.3389587402344,305.2398986816406,293.1499938964844,293.1499938964844,278.8500061035156,38095.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423507213592529,1.0,0.0,0.0,3.9602324962615967,3.960261821746826,1.0464889328432037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11192.2958984375,0.0,2004.6761474609373,1895.4371337890625,0.0,2863.685546875,0.9876758456230164,1.0,0.0,3.0,1.0,0.0
18009540,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.851058304309845,0.4067327678203583,0.368102490901947,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8812011480331421,0.4525214433670044,0.4303709268569946,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.855971097946167,0.4140613079071045,0.2914218306541443,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8394842147827148,0.389407604932785,0.3713250160217285,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7188390493392944,0.2391856014728546,1.0917359590530396,285.0262145996094,284.95001220703125,300.9711608886719,297.3382568359375,298.7149658203125,297.21588134765625,285.0270690917969,1.0,0.5855994820594788,0.5472428202629089,0.5472428202629089,1.0,1.0,-3.0653975009918213,1.2188304662704468,1.846566915512085,0.5275365114212036,0.968065857887268,0.968065857887268,0.0,166.07330322265625,145.0,74151.4765625,0.0,2507.12109375,1.0,278.8448181152344,283.21435546875,300.3231201171875,305.1017761230469,293.1499938964844,293.1499938964844,278.54998779296875,29373.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362468481063843,1.0,0.0,0.0,4.054571151733398,4.054599761962891,1.096940650313627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.1435546875,0.0,2059.614501953125,1895.4371337890625,0.0,2806.670654296875,1.0,1.0,0.0,3.0,1.0,0.0
18009600,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.851058304309845,0.4067327678203583,0.368102490901947,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8812011480331421,0.4525214433670044,0.4303709268569946,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.855971097946167,0.4140613079071045,0.2914218306541443,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8394842147827148,0.389407604932785,0.3713250160217285,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7188390493392944,0.2391856014728546,1.0917359590530396,285.0262145996094,284.95001220703125,300.9711608886719,297.3382568359375,298.7149658203125,297.21588134765625,285.0270690917969,1.0,0.5855994820594788,0.5472428202629089,0.5472428202629089,1.0,1.0,-3.0653975009918213,1.2188304662704468,1.846566915512085,0.5275365114212036,0.968065857887268,0.968065857887268,0.0,166.07330322265625,145.0,74151.4765625,0.0,2507.12109375,1.0,278.8448181152344,283.21435546875,300.3231201171875,305.1017761230469,293.1499938964844,293.1499938964844,278.54998779296875,29373.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362468481063843,1.0,0.0,0.0,4.054571151733398,4.054599761962891,1.096940650313627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.1435546875,0.0,2059.614501953125,1895.4371337890625,0.0,2806.670654296875,1.0,1.0,0.0,3.0,1.0,0.0
18009660,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8647401332855225,0.406874269247055,0.3682014048099518,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8968831300735474,0.4540914297103882,0.4317154884338379,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8698702454566956,0.4142740964889526,0.2914935052394867,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8529112339019775,0.3900944888591766,0.3718145191669464,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7295036315917969,0.2391762733459472,1.0905693769454956,284.8861999511719,284.95001220703125,301.0224609375,297.3501281738281,298.7296447753906,297.2123718261719,284.8890380859375,1.0,0.5800221562385559,0.54527348279953,0.54527348279953,1.0,1.0,-3.066413402557373,1.2162723541259766,1.8501410484313965,0.5246564149856567,0.8572297692298889,0.8572297692298889,0.0,156.4529266357422,133.0,75030.171875,0.0,2458.728271484375,1.0,278.5545959472656,283.0561218261719,300.36334228515625,305.273193359375,293.1499938964844,293.1499938964844,278.8500061035156,37726.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419071435928345,1.0,0.0,0.0,3.980099439620972,3.980128765106201,1.057014856087335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.2802734375,0.0,2028.037109375,1895.4371337890625,0.0,2859.53857421875,0.9912240505218506,1.0,0.0,3.0,1.0,0.0
18009720,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8647401332855225,0.406874269247055,0.3682014048099518,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8968831300735474,0.4540914297103882,0.4317154884338379,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8698702454566956,0.4142740964889526,0.2914935052394867,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8529112339019775,0.3900944888591766,0.3718145191669464,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7295036315917969,0.2391762733459472,1.0905693769454956,284.8861999511719,284.95001220703125,301.0224609375,297.3501281738281,298.7296447753906,297.2123718261719,284.8890380859375,1.0,0.5800221562385559,0.54527348279953,0.54527348279953,1.0,1.0,-3.066413402557373,1.2162723541259766,1.8501410484313965,0.5246564149856567,0.8572297692298889,0.8572297692298889,0.0,156.4529266357422,133.0,75030.171875,0.0,2458.728271484375,1.0,278.5545959472656,283.0561218261719,300.36334228515625,305.273193359375,293.1499938964844,293.1499938964844,278.8500061035156,37726.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419071435928345,1.0,0.0,0.0,3.980099439620972,3.980128765106201,1.057014856087335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11211.2802734375,0.0,2028.037109375,1895.4371337890625,0.0,2859.53857421875,0.9912240505218506,1.0,0.0,3.0,1.0,0.0
18009780,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8830913305282593,0.4080882668495178,0.3685120344161987,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.918134868144989,0.4564689099788666,0.4332223832607269,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8883922696113586,0.4153363406658172,0.2916802167892456,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8708562254905701,0.3914626538753509,0.3724120259284973,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7433174848556519,0.2395884841680526,1.089553713798523,285.0293884277344,284.95001220703125,301.0730895996094,297.3612365722656,298.7488098144531,297.216796875,285.0301208496094,1.0,0.5738211274147034,0.5433042049407959,0.5433042049407959,1.0,1.0,-3.068310737609864,1.2140923738479614,1.8542183637619016,0.5217519402503967,0.9780627489089966,0.9780627489089966,0.0,145.53042602539062,121.0,74171.6953125,0.0,2405.141845703125,1.0,278.84454345703125,283.2121887207031,300.345703125,305.1264953613281,293.1499938964844,293.1499938964844,278.54998779296875,28821.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357124328613281,1.0,0.0,0.0,4.057459354400635,4.057487964630127,1.0985038443322992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.1083984375,0.0,2058.95751953125,1895.4371337890625,0.0,2801.683837890625,1.0,1.0,0.0,3.0,1.0,0.0
18009840,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8830913305282593,0.4080882668495178,0.3685120344161987,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.918134868144989,0.4564689099788666,0.4332223832607269,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8883922696113586,0.4153363406658172,0.2916802167892456,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8708562254905701,0.3914626538753509,0.3724120259284973,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7433174848556519,0.2395884841680526,1.089553713798523,285.0293884277344,284.95001220703125,301.0730895996094,297.3612365722656,298.7488098144531,297.216796875,285.0301208496094,1.0,0.5738211274147034,0.5433042049407959,0.5433042049407959,1.0,1.0,-3.068310737609864,1.2140923738479614,1.8542183637619016,0.5217519402503967,0.9780627489089966,0.9780627489089966,0.0,145.53042602539062,121.0,74171.6953125,0.0,2405.141845703125,1.0,278.84454345703125,283.2121887207031,300.345703125,305.1264953613281,293.1499938964844,293.1499938964844,278.54998779296875,28821.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357124328613281,1.0,0.0,0.0,4.057459354400635,4.057487964630127,1.0985038443322992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.1083984375,0.0,2058.95751953125,1895.4371337890625,0.0,2801.683837890625,1.0,1.0,0.0,3.0,1.0,0.0
18009900,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8942518830299377,0.4083763360977173,0.3688058853149414,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9317548871040344,0.4574528038501739,0.4341055154800415,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8996062874794006,0.4156445860862732,0.2918761074542999,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8818334341049194,0.3919770121574402,0.3728293180465698,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7518296837806702,0.239710122346878,1.0894759893417358,284.89556884765625,284.95001220703125,301.09814453125,297.36651611328125,298.7570495605469,297.217041015625,284.8896179199219,1.0,0.5706753134727478,0.5423195362091064,0.5423195362091064,1.0,1.0,-3.070374011993408,1.2134573459625244,1.856916666030884,0.5206171274185181,0.8951366543769836,0.8951366543769836,0.0,139.79258728027344,121.0,75280.4765625,0.0,2378.93212890625,1.0,278.5890808105469,283.05291748046875,300.3909912109375,305.3583984375,293.1499938964844,293.1499938964844,278.54998779296875,32108.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404178023338318,1.0,0.0,0.0,4.040971279144287,4.0410003662109375,1.089594320546894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.7861328125,0.0,2063.80322265625,1895.4371337890625,0.0,2845.619140625,1.0,1.0,0.0,3.0,1.0,0.0
18009960,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9051623940467834,0.4082992076873779,0.3686356246471405,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9450287818908693,0.4581661522388458,0.4346417486667633,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9109548330307008,0.4156526327133178,0.2917910814285278,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8927497267723083,0.3922430276870727,0.3729425966739654,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7603859305381775,0.2396597415208816,1.088509202003479,284.8800048828125,284.95001220703125,301.1230163574219,297.37158203125,298.7633056640625,297.2142333984375,284.8817138671875,1.0,0.5673403739929199,0.5413585901260376,0.5413585901260376,1.0,1.0,-3.069689512252808,1.211660861968994,1.858028769493103,0.5189372897148132,0.8618849515914917,0.8618849515914917,0.0,134.379638671875,109.0,75148.2734375,0.0,2349.32373046875,1.0,278.5546875,283.0428771972656,300.3854064941406,305.3026428222656,293.1499938964844,293.1499938964844,278.8500061035156,37176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414084315299988,1.0,0.0,0.0,3.99937915802002,3.999408721923828,1.0672802090994082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.6181640625,0.0,2049.35009765625,1895.4371337890625,0.0,2854.876953125,0.9945776462554932,1.0,0.0,3.0,1.0,0.0
18010020,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.936464548110962,0.4095543324947357,0.3689333200454712,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9755610823631288,0.4606533646583557,0.4362035393714905,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9427385330200196,0.4167923927307129,0.2919967174530029,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9222952723503112,0.3936821222305298,0.373562753200531,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7830989360809326,0.2401226758956909,1.0875509977340698,285.0328063964844,284.95001220703125,301.1722106933594,297.381103515625,298.7820739746094,297.21923828125,285.0334777832031,1.0,0.560611367225647,0.5394366979598999,0.5394366979598999,1.0,1.0,-3.07175612449646,1.2095545530319214,1.862201690673828,0.5160865783691406,0.988061249256134,0.988061249256134,0.0,122.6451644897461,97.0,74186.6015625,0.0,2291.66455078125,1.0,278.8453063964844,283.2103576660156,300.3650817871094,305.1481018066406,293.1499938964844,293.1499938964844,278.54998779296875,28263.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351920247077942,1.0,0.0,0.0,4.060840606689453,4.060869216918945,1.1003354529748322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.2529296875,0.0,2058.925537109375,1895.4371337890625,0.0,2796.8291015625,1.0,1.0,0.0,3.0,1.0,0.0
18010080,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.936464548110962,0.4095543324947357,0.3689333200454712,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9755610823631288,0.4606533646583557,0.4362035393714905,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9427385330200196,0.4167923927307129,0.2919967174530029,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9222952723503112,0.3936821222305298,0.373562753200531,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7830989360809326,0.2401226758956909,1.0875509977340698,285.0328063964844,284.95001220703125,301.1722106933594,297.381103515625,298.7820739746094,297.21923828125,285.0334777832031,1.0,0.560611367225647,0.5394366979598999,0.5394366979598999,1.0,1.0,-3.07175612449646,1.2095545530319214,1.862201690673828,0.5160865783691406,0.988061249256134,0.988061249256134,0.0,122.6451644897461,97.0,74186.6015625,0.0,2291.66455078125,1.0,278.8453063964844,283.2103576660156,300.3650817871094,305.1481018066406,293.1499938964844,293.1499938964844,278.54998779296875,28263.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351920247077942,1.0,0.0,0.0,4.060840606689453,4.060869216918945,1.1003354529748322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.2529296875,0.0,2058.925537109375,1895.4371337890625,0.0,2796.8291015625,1.0,1.0,0.0,3.0,1.0,0.0
18010140,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.970142900943756,0.4098028540611267,0.3691339194774627,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.4625571966171264,0.4333706796169281,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9755669236183168,0.4171830713748932,0.2921891212463379,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9576696157455444,0.3945267498493194,0.3741913735866546,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8095088601112366,0.2402317821979522,1.0868321657180786,284.8750915527344,284.95001220703125,301.2206115722656,297.3897705078125,298.79595947265625,297.2174072265625,284.8748474121094,1.0,0.5536213517189026,0.5375148057937622,0.5375148057937622,1.0,1.0,-3.069543600082397,1.2055110931396484,1.864032506942749,0.5127978324890137,0.8676738739013672,0.8676738739013672,0.0,111.72850036621094,117.0,75196.6875,0.0,2229.881591796875,1.0,278.5546569824219,283.0306701660156,300.4039306640625,305.326171875,293.1499938964844,293.1499938964844,278.8500061035156,36442.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409899473190308,1.0,0.0,0.0,4.015408992767334,4.015438556671143,1.075852651410969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.6630859375,0.0,2064.92626953125,1895.4371337890625,0.0,2850.965576171875,0.9978011846542358,1.0,0.0,3.0,1.0,0.0
18010200,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.970142900943756,0.4098028540611267,0.3691339194774627,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9990000128746032,0.4625571966171264,0.4333706796169281,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9755669236183168,0.4171830713748932,0.2921891212463379,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9576696157455444,0.3945267498493194,0.3741913735866546,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8095088601112366,0.2402317821979522,1.0868321657180786,284.8750915527344,284.95001220703125,301.2206115722656,297.3897705078125,298.79595947265625,297.2174072265625,284.8748474121094,1.0,0.5536213517189026,0.5375148057937622,0.5375148057937622,1.0,1.0,-3.069543600082397,1.2055110931396484,1.864032506942749,0.5127978324890137,0.8676738739013672,0.8676738739013672,0.0,111.72850036621094,117.0,75196.6875,0.0,2229.881591796875,1.0,278.5546569824219,283.0306701660156,300.4039306640625,305.326171875,293.1499938964844,293.1499938964844,278.8500061035156,36442.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409899473190308,1.0,0.0,0.0,4.015408992767334,4.015438556671143,1.075852651410969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.6630859375,0.0,2064.92626953125,1895.4371337890625,0.0,2850.965576171875,0.9978011846542358,1.0,0.0,3.0,1.0,0.0
18010260,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.96650630235672,0.4109349548816681,0.3698340356349945,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.4668124318122864,0.4390041828155517,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9720755219459534,0.4182650744915008,0.2927486002445221,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9541317224502563,0.3959175050258636,0.3752954304218292,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8062316179275513,0.2406361699104309,1.0881129503250122,285.02410888671875,284.95001220703125,301.2682189941406,297.3975830078125,298.81793212890625,297.2289428710937,285.02569580078125,1.0,0.555625319480896,0.5356777906417847,0.5356777906417847,1.0,1.0,-3.06980037689209,1.2029170989990234,1.8668832778930664,0.5078870058059692,0.9852431416511536,0.9852431416511536,0.0,112.97399139404295,137.0,74050.6171875,0.0,2244.81201171875,1.0,278.84490966796875,283.2010498046875,300.3800048828125,305.1528625488281,293.1499938964844,293.1499938964844,278.54998779296875,28395.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344890475273132,1.0,0.0,0.0,4.059359073638916,4.059387683868408,1.0995329375873553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.1181640625,0.0,2058.004638671875,1895.4371337890625,0.0,2790.272705078125,1.0,1.0,0.0,3.0,1.0,0.0
18010320,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.96650630235672,0.4109349548816681,0.3698340356349945,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.4668124318122864,0.4390041828155517,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9720755219459534,0.4182650744915008,0.2927486002445221,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9541317224502563,0.3959175050258636,0.3752954304218292,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8062316179275513,0.2406361699104309,1.0881129503250122,285.02410888671875,284.95001220703125,301.2682189941406,297.3975830078125,298.81793212890625,297.2289428710937,285.02569580078125,1.0,0.555625319480896,0.5356777906417847,0.5356777906417847,1.0,1.0,-3.06980037689209,1.2029170989990234,1.8668832778930664,0.5078870058059692,0.9852431416511536,0.9852431416511536,0.0,112.97399139404295,137.0,74050.6171875,0.0,2244.81201171875,1.0,278.84490966796875,283.2010498046875,300.3800048828125,305.1528625488281,293.1499938964844,293.1499938964844,278.54998779296875,28395.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344890475273132,1.0,0.0,0.0,4.059359073638916,4.059387683868408,1.0995329375873553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.1181640625,0.0,2058.004638671875,1895.4371337890625,0.0,2790.272705078125,1.0,1.0,0.0,3.0,1.0,0.0
18010380,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9441306591033936,0.4112273454666137,0.3707339167594909,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9850705862045288,0.4678253531455993,0.4433576464653015,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9504077434539796,0.418743371963501,0.2935185730457306,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9312565326690674,0.39683598279953,0.3766992092132568,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7883476614952087,0.2407521456480026,1.0908608436584473,284.8930053710937,284.95001220703125,301.31500244140625,297.4045104980469,298.8300170898437,297.2232360839844,284.8935241699219,1.0,0.5637692213058472,0.5338407754898071,0.5338407754898071,1.0,1.0,-3.0928192138671875,1.2096160650253296,1.883203268051148,0.5109902620315552,0.8896952867507935,0.8896952867507935,0.0,121.49124145507812,157.0,75580.6875,0.0,2323.74755859375,1.0,278.5545959472656,283.03759765625,300.4214782714844,305.3592834472656,293.1499938964844,293.1499938964844,278.8500061035156,34423.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407718539237976,1.0,0.0,0.0,4.029468536376953,4.029498100280762,1.083399979506794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.0419921875,0.0,2067.32275390625,1895.4371337890625,0.0,2848.927490234375,1.0,1.0,0.0,3.0,1.0,0.0
18010440,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9441306591033936,0.4112273454666137,0.3707339167594909,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9850705862045288,0.4678253531455993,0.4433576464653015,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9504077434539796,0.418743371963501,0.2935185730457306,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9312565326690674,0.39683598279953,0.3766992092132568,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7883476614952087,0.2407521456480026,1.0908608436584473,284.8930053710937,284.95001220703125,301.31500244140625,297.4045104980469,298.8300170898437,297.2232360839844,284.8935241699219,1.0,0.5637692213058472,0.5338407754898071,0.5338407754898071,1.0,1.0,-3.0928192138671875,1.2096160650253296,1.883203268051148,0.5109902620315552,0.8896952867507935,0.8896952867507935,0.0,121.49124145507812,157.0,75580.6875,0.0,2323.74755859375,1.0,278.5545959472656,283.03759765625,300.4214782714844,305.3592834472656,293.1499938964844,293.1499938964844,278.8500061035156,34423.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407718539237976,1.0,0.0,0.0,4.029468536376953,4.029498100280762,1.083399979506794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.0419921875,0.0,2067.32275390625,1895.4371337890625,0.0,2848.927490234375,1.0,1.0,0.0,3.0,1.0,0.0
