time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010500,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9240397214889526,0.4115938246250152,0.3710713386535644,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9686790704727172,0.4686563611030578,0.4441165030002594,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9305304288864136,0.4191369712352752,0.2938435673713684,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9117494821548462,0.3974028825759887,0.3773455023765564,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7735677361488342,0.2408164292573928,1.0920524597167969,285.0306701660156,284.95001220703125,301.33807373046875,297.4076538085937,298.8365783691406,297.2220764160156,285.0367431640625,1.0,0.5685685276985168,0.5329222679138184,0.5329222679138184,1.0,1.0,-3.096012830734253,1.209478735923767,1.8865339756011963,0.51005619764328,0.9837946891784668,0.9837946891784668,0.0,128.69862365722656,157.0,74570.78125,0.0,2368.26611328125,1.0,278.81036376953125,283.1954040527344,300.3850402832031,305.1454467773437,293.1499938964844,293.1499938964844,278.8500061035156,29536.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362902998924255,1.0,0.0,0.0,4.053601741790772,4.053630352020264,1.0964160992443794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.7578125,0.0,2059.652099609375,1895.4371337890625,0.0,2807.076171875,1.0,1.0,0.0,3.0,1.0,0.0
18010560,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.90699565410614,0.4123449325561523,0.3718967735767364,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9525393843650818,0.4699190258979797,0.445428192615509,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.913005828857422,0.419856458902359,0.2944735884666443,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8961858153343201,0.3982376158237457,0.3783249855041504,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7608972191810608,0.2410491853952407,1.0941678285598757,285.06640625,284.95001220703125,301.36090087890625,297.4105224609375,298.8453674316406,297.22491455078125,285.0680236816406,1.0,0.5739835500717163,0.531886637210846,0.531886637210846,1.0,1.0,-3.103055000305176,1.210796594619751,1.8922584056854248,0.5096859335899353,1.0,1.0,0.0,136.13656616210938,177.0,74559.5625,0.0,2420.78515625,1.0,278.8449401855469,283.226318359375,300.3974609375,305.2043151855469,293.1499938964844,293.1499938964844,278.54998779296875,27220.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353093266487122,1.0,0.0,0.0,4.064844608306885,4.064873218536377,1.1025066442016396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.578125,0.0,2055.707763671875,1895.4371337890625,0.0,2797.92333984375,1.0,1.0,0.0,3.0,1.0,0.0
18010620,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8764175176620483,0.4124186933040619,0.3730108737945556,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9177644848823548,0.4715896546840668,0.4479308128356933,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8818600177764893,0.420190155506134,0.2954517304897308,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8667008280754089,0.3990057110786438,0.3799958527088165,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7370767593383789,0.2409247308969497,1.0976786613464355,284.90838623046875,284.95001220703125,301.4059143066406,297.41558837890625,298.8563842773437,297.2208557128906,284.9084777832031,1.0,0.5856652855873108,0.5298154354095459,0.5298154354095459,1.0,1.0,-3.1148180961608887,1.2123408317565918,1.9024771451950075,0.5086265802383423,0.929269015789032,0.929269015789032,0.0,153.3526611328125,197.0,75935.984375,0.0,2534.487060546875,1.0,278.55450439453125,283.0406799316406,300.4331970214844,305.39666748046875,293.1499938964844,293.1499938964844,278.25,31070.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416916728019714,1.0,0.0,0.0,4.046088695526123,4.046117782592773,1.0923556601483142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13052.55859375,0.0,2062.1572265625,1895.4371337890625,0.0,2857.5244140625,1.0,1.0,0.0,3.0,1.0,0.0
18010680,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8764175176620483,0.4124186933040619,0.3730108737945556,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9177644848823548,0.4715896546840668,0.4479308128356933,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8818600177764893,0.420190155506134,0.2954517304897308,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8667008280754089,0.3990057110786438,0.3799958527088165,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7370767593383789,0.2409247308969497,1.0976786613464355,284.90838623046875,284.95001220703125,301.4059143066406,297.41558837890625,298.8563842773437,297.2208557128906,284.9084777832031,1.0,0.5856652855873108,0.5298154354095459,0.5298154354095459,1.0,1.0,-3.1148180961608887,1.2123408317565918,1.9024771451950075,0.5086265802383423,0.929269015789032,0.929269015789032,0.0,153.3526611328125,197.0,75935.984375,0.0,2534.487060546875,1.0,278.55450439453125,283.0406799316406,300.4331970214844,305.39666748046875,293.1499938964844,293.1499938964844,278.25,31070.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416916728019714,1.0,0.0,0.0,4.046088695526123,4.046117782592773,1.0923556601483142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13052.55859375,0.0,2062.1572265625,1895.4371337890625,0.0,2857.5244140625,1.0,1.0,0.0,3.0,1.0,0.0
18010740,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8489230275154114,0.4117466807365417,0.3731075227260589,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8880834579467773,0.4727586209774017,0.4497625231742859,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8541702032089233,0.419855535030365,0.2957793176174164,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8406062722206116,0.3991827070713043,0.3809323310852051,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.715390682220459,0.24030202627182,1.098677635192871,284.8691101074219,284.95001220703125,301.45001220703125,297.419677734375,298.8634033203125,297.2115173339844,284.8695068359375,1.0,0.5975346565246582,0.5277441740036011,0.5277441740036011,1.0,1.0,-3.119858503341675,1.210976004600525,1.90888249874115,0.5060813426971436,0.8299800753593445,0.8299800753593445,0.0,172.7574920654297,200.0,76243.578125,0.0,2647.503662109375,1.0,278.25567626953125,282.9797668457031,300.42584228515625,305.4242858886719,293.1499938964844,293.1499938964844,278.54998779296875,39356.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451544046401978,1.0,0.0,0.0,3.858523368835449,3.8585517406463614,9.934260560839905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.6396484375,0.0,1883.419921875,1895.4371337890625,0.0,2889.90869140625,0.966910719871521,1.0,0.0,3.0,1.0,0.0
18010800,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8489230275154114,0.4117466807365417,0.3731075227260589,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8880834579467773,0.4727586209774017,0.4497625231742859,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8541702032089233,0.419855535030365,0.2957793176174164,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8406062722206116,0.3991827070713043,0.3809323310852051,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.715390682220459,0.24030202627182,1.098677635192871,284.8691101074219,284.95001220703125,301.45001220703125,297.419677734375,298.8634033203125,297.2115173339844,284.8695068359375,1.0,0.5975346565246582,0.5277441740036011,0.5277441740036011,1.0,1.0,-3.119858503341675,1.210976004600525,1.90888249874115,0.5060813426971436,0.8299800753593445,0.8299800753593445,0.0,172.7574920654297,200.0,76243.578125,0.0,2647.503662109375,1.0,278.25567626953125,282.9797668457031,300.42584228515625,305.4242858886719,293.1499938964844,293.1499938964844,278.54998779296875,39356.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451544046401978,1.0,0.0,0.0,3.858523368835449,3.8585517406463614,9.934260560839905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.6396484375,0.0,1883.419921875,1895.4371337890625,0.0,2889.90869140625,0.966910719871521,1.0,0.0,3.0,1.0,0.0
18010860,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8365002274513245,0.4126439392566681,0.3740629255771637,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8749892711639404,0.4751636087894439,0.4522304534912109,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8415648937225342,0.4207918345928192,0.2965766191482544,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8287444710731506,0.4003831148147583,0.3823022842407226,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7037750482559204,0.2402901649475097,1.1000884771347046,284.9607849121094,284.95001220703125,301.493408203125,297.4230041503906,298.8780212402344,297.21490478515625,284.9609375,1.0,0.6048648357391357,0.5256869196891785,0.5256869196891785,1.0,1.0,-3.128271579742432,1.2110247611999512,1.9172468185424805,0.5041236281394958,0.8909870386123657,0.8909870386123657,0.0,184.3635406494141,188.0,75738.234375,0.0,2726.015869140625,1.0,278.54425048828125,283.0845642089844,300.40771484375,305.2944030761719,293.1499938964844,293.1499938964844,278.8500061035156,33782.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388829827308655,1.0,0.0,0.0,3.986419439315796,3.986448049545288,1.0603744158288464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.2119140625,0.0,2004.2515869140625,1895.4371337890625,0.0,2831.280517578125,0.9903774857521056,1.0,0.0,3.0,1.0,0.0
18010920,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8365002274513245,0.4126439392566681,0.3740629255771637,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8749892711639404,0.4751636087894439,0.4522304534912109,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8415648937225342,0.4207918345928192,0.2965766191482544,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8287444710731506,0.4003831148147583,0.3823022842407226,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7037750482559204,0.2402901649475097,1.1000884771347046,284.9607849121094,284.95001220703125,301.493408203125,297.4230041503906,298.8780212402344,297.21490478515625,284.9609375,1.0,0.6048648357391357,0.5256869196891785,0.5256869196891785,1.0,1.0,-3.128271579742432,1.2110247611999512,1.9172468185424805,0.5041236281394958,0.8909870386123657,0.8909870386123657,0.0,184.3635406494141,188.0,75738.234375,0.0,2726.015869140625,1.0,278.54425048828125,283.0845642089844,300.40771484375,305.2944030761719,293.1499938964844,293.1499938964844,278.8500061035156,33782.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388829827308655,1.0,0.0,0.0,3.986419439315796,3.986448049545288,1.0603744158288464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.2119140625,0.0,2004.2515869140625,1895.4371337890625,0.0,2831.280517578125,0.9903774857521056,1.0,0.0,3.0,1.0,0.0
18010980,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8369618654251099,0.4141335785388946,0.3752238154411316,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8763060569763184,0.4781246185302734,0.4548515379428863,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8420418500900269,0.4223050475120544,0.2975059151649475,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8293814063072205,0.4020837843418121,0.3837615847587585,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7037107348442078,0.2406629025936126,1.101274490356445,285.1024475097656,284.95001220703125,301.536376953125,297.42584228515625,298.89556884765625,297.2235412597656,285.1035461425781,1.0,0.6059306263923645,0.5236296653747559,0.5236296653747559,1.0,1.0,-3.137115716934204,1.2111985683441162,1.9259172677993768,0.5022310018539429,1.0,1.0,0.0,185.0438995361328,176.0,74856.375,0.0,2747.327392578125,1.0,278.8452453613281,283.2426147460937,300.4154357910156,305.2380065917969,293.1499938964844,293.1499938964844,278.54998779296875,27247.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835024356842041,1.0,0.0,0.0,4.066821575164795,4.066849708557129,1.1035790521418676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.65234375,0.0,2058.6279296875,1895.4371337890625,0.0,2795.265380859375,1.0,1.0,0.0,3.0,1.0,0.0
18011040,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8369618654251099,0.4141335785388946,0.3752238154411316,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.8763060569763184,0.4781246185302734,0.4548515379428863,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8420418500900269,0.4223050475120544,0.2975059151649475,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8293814063072205,0.4020837843418121,0.3837615847587585,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7037107348442078,0.2406629025936126,1.101274490356445,285.1024475097656,284.95001220703125,301.536376953125,297.42584228515625,298.89556884765625,297.2235412597656,285.1035461425781,1.0,0.6059306263923645,0.5236296653747559,0.5236296653747559,1.0,1.0,-3.137115716934204,1.2111985683441162,1.9259172677993768,0.5022310018539429,1.0,1.0,0.0,185.0438995361328,176.0,74856.375,0.0,2747.327392578125,1.0,278.8452453613281,283.2426147460937,300.4154357910156,305.2380065917969,293.1499938964844,293.1499938964844,278.54998779296875,27247.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835024356842041,1.0,0.0,0.0,4.066821575164795,4.066849708557129,1.1035790521418676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.65234375,0.0,2058.6279296875,1895.4371337890625,0.0,2795.265380859375,1.0,1.0,0.0,3.0,1.0,0.0
18011100,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8397531509399414,0.4144867062568664,0.3757355213165283,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8798916935920715,0.4793437123298645,0.4561212658882141,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8449059128761292,0.4227846562862396,0.2979409992694855,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8322333693504333,0.4027205407619476,0.3844537138938904,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7061119675636292,0.2407506704330444,1.1017476320266724,284.9685363769531,284.95001220703125,301.5577087402344,297.42706298828125,298.9024353027344,297.2250671386719,284.9612731933594,1.0,0.6051893830299377,0.5226010680198669,0.5226010680198669,1.0,1.0,-3.14118766784668,1.21110999584198,1.9300776720047,0.5012516975402832,0.9735172986984252,0.9735172986984252,0.0,182.9993438720703,176.0,76092.4296875,0.0,2744.533447265625,1.0,278.5888366699219,283.0797119140625,300.4573974609375,305.4769287109375,293.1499938964844,293.1499938964844,278.54998779296875,27737.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403736352920532,1.0,0.0,0.0,4.0623459815979,4.062374591827393,1.101151497095998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.9189453125,0.0,2056.60595703125,1895.4371337890625,0.0,2845.2060546875,1.0,1.0,0.0,3.0,1.0,0.0
18011160,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8426941633224487,0.4143572449684143,0.3756750524044037,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8838083744049072,0.4801990985870361,0.456942081451416,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8480166792869568,0.4228668212890625,0.29802206158638,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8353563547134399,0.4030300676822662,0.3847539126873016,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.7087433934211731,0.2406232804059982,1.1010531187057495,284.9329528808594,284.95001220703125,301.57891845703125,297.4281616210937,298.90655517578125,297.2224426269531,284.9324035644531,1.0,0.6036888360977173,0.5215904712677002,0.5215904712677002,1.0,1.0,-3.1417312622070312,1.2095497846603394,1.9321815967559808,0.4995886981487274,0.9479202032089232,0.9479202032089232,0.0,180.3869781494141,164.0,76146.7109375,0.0,2731.624267578125,1.0,278.5547790527344,283.047607421875,300.4481201171875,305.42950439453125,293.1499938964844,293.1499938964844,278.25,29863.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420103192329407,1.0,0.0,0.0,4.052006721496582,4.052035331726074,1.0955534435197478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.17578125,0.0,2060.19287109375,1895.4371337890625,0.0,2860.50341796875,1.0,1.0,0.0,3.0,1.0,0.0
18011220,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8503847718238831,0.4137385487556457,0.374877780675888,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8938244581222534,0.4816057682037353,0.4580101668834686,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8561573624610901,0.4226760566234588,0.2977131307125091,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8434627056121826,0.4033351540565491,0.3848036527633667,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7153235077857971,0.2401152402162552,1.097688913345337,284.8640441894531,284.95001220703125,301.6210327148437,297.429931640625,298.9127502441406,297.21453857421875,284.8659973144531,1.0,0.5990463495254517,0.5195692777633667,0.5195692777633667,1.0,1.0,-3.137703895568848,1.2042663097381592,1.933437705039978,0.4951085448265075,0.833821177482605,0.833821177482605,0.0,173.33795166015625,152.0,76370.359375,0.0,2685.86572265625,1.0,278.2555236816406,282.9630126953125,300.43731689453125,305.45098876953125,293.1499938964844,293.1499938964844,278.54998779296875,39491.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457002639770508,1.0,0.0,0.0,3.877057075500488,3.87708592414856,1.002992462417751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.3896484375,0.0,1907.9847412109373,1895.4371337890625,0.0,2895.01611328125,0.9711060523986816,1.0,0.0,3.0,1.0,0.0
18011280,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8503847718238831,0.4137385487556457,0.374877780675888,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8938244581222534,0.4816057682037353,0.4580101668834686,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8561573624610901,0.4226760566234588,0.2977131307125091,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8434627056121826,0.4033351540565491,0.3848036527633667,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7153235077857971,0.2401152402162552,1.097688913345337,284.8640441894531,284.95001220703125,301.6210327148437,297.429931640625,298.9127502441406,297.21453857421875,284.8659973144531,1.0,0.5990463495254517,0.5195692777633667,0.5195692777633667,1.0,1.0,-3.137703895568848,1.2042663097381592,1.933437705039978,0.4951085448265075,0.833821177482605,0.833821177482605,0.0,173.33795166015625,152.0,76370.359375,0.0,2685.86572265625,1.0,278.2555236816406,282.9630126953125,300.43731689453125,305.45098876953125,293.1499938964844,293.1499938964844,278.54998779296875,39491.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457002639770508,1.0,0.0,0.0,3.877057075500488,3.87708592414856,1.002992462417751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11551.3896484375,0.0,1907.9847412109373,1895.4371337890625,0.0,2895.01611328125,0.9711060523986816,1.0,0.0,3.0,1.0,0.0
18011340,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8642728328704834,0.4148179590702057,0.3751425445079803,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9105377197265624,0.4843357503414154,0.4598983228206634,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8704131245613098,0.4238593578338623,0.2980251014232635,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8573288917541504,0.404761254787445,0.3855023980140686,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7260327935218811,0.2403086572885513,1.0958662033081057,284.9555969238281,284.95001220703125,301.6627197265625,297.43121337890625,298.9274597167969,297.2204895019531,284.95562744140625,1.0,0.5934540629386902,0.5175480842590332,0.5175480842590332,1.0,1.0,-3.1393063068389893,1.2013386487960815,1.937967658042908,0.491534411907196,0.8914536833763123,0.8914536833763123,0.0,163.2461700439453,140.0,75732.234375,0.0,2635.017578125,1.0,278.5444030761719,283.06817626953125,300.4144592285156,305.3044738769531,293.1499938964844,293.1499938964844,278.8500061035156,33983.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390857577323914,1.0,0.0,0.0,4.00071907043457,4.000748157501221,1.0679955266823526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.7568359375,0.0,2024.9615478515625,1895.4371337890625,0.0,2833.174560546875,0.993670642375946,1.0,0.0,3.0,1.0,0.0
18011400,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8642728328704834,0.4148179590702057,0.3751425445079803,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9105377197265624,0.4843357503414154,0.4598983228206634,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8704131245613098,0.4238593578338623,0.2980251014232635,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8573288917541504,0.404761254787445,0.3855023980140686,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7260327935218811,0.2403086572885513,1.0958662033081057,284.9555969238281,284.95001220703125,301.6627197265625,297.43121337890625,298.9274597167969,297.2204895019531,284.95562744140625,1.0,0.5934540629386902,0.5175480842590332,0.5175480842590332,1.0,1.0,-3.1393063068389893,1.2013386487960815,1.937967658042908,0.491534411907196,0.8914536833763123,0.8914536833763123,0.0,163.2461700439453,140.0,75732.234375,0.0,2635.017578125,1.0,278.5444030761719,283.06817626953125,300.4144592285156,305.3044738769531,293.1499938964844,293.1499938964844,278.8500061035156,33983.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390857577323914,1.0,0.0,0.0,4.00071907043457,4.000748157501221,1.0679955266823526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.7568359375,0.0,2024.9615478515625,1895.4371337890625,0.0,2833.174560546875,0.993670642375946,1.0,0.0,3.0,1.0,0.0
18011460,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.8735092282295227,0.4156326353549957,0.3754973113536834,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9221981167793274,0.4859932065010071,0.4610839486122131,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0759582519531,0.8798459768295288,0.4247232675552368,0.2983489632606506,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8665090203285217,0.4057193696498871,0.3860509693622589,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7328959703445435,0.2405756115913391,1.0955660343170166,285.076171875,284.95001220703125,301.6842041015625,297.4316711425781,298.9366760253906,297.22564697265625,285.0807189941406,1.0,0.5904349088668823,0.5166309475898743,0.5166309475898743,1.0,1.0,-3.14184308052063,1.2007416486740112,1.941101312637329,0.4902363121509552,0.9941895604133606,0.9941895604133606,0.0,157.43182373046875,140.0,74799.390625,0.0,2608.85302734375,1.0,278.81207275390625,283.2090148925781,300.4009704589844,305.1612243652344,293.1499938964844,293.1499938964844,278.8500061035156,28823.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350694179534912,1.0,0.0,0.0,4.0561041831970215,4.056132793426514,1.0977703368553191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11774.923828125,0.0,2057.1357421875,1895.4371337890625,0.0,2795.685302734375,1.0,1.0,0.0,3.0,1.0,0.0
18011520,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.883714497089386,0.4165848791599273,0.3760816156864166,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.9350252151489258,0.4877057671546936,0.4624079167842865,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.890200138092041,0.4257118999958038,0.2988240122795105,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.8766170740127563,0.4067699909210205,0.386757493019104,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.7404287457466125,0.2409499734640121,1.095936298370361,285.1053466796875,284.95001220703125,301.7039489746094,297.4319763183594,298.94635009765625,297.2322082519531,285.1063842773437,1.0,0.5876844525337219,0.5157843232154846,0.5157843232154846,1.0,1.0,-3.1460001468658447,1.200957179069519,1.9450429677963257,0.4893910884857178,1.0,1.0,0.0,151.71295166015625,128.0,74740.5546875,0.0,2586.3203125,1.0,278.8453369140625,283.2353820800781,300.4195251464844,305.23565673828125,293.1499938964844,293.1499938964844,278.54998779296875,27241.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347764611244202,1.0,0.0,0.0,4.067317008972168,4.06734561920166,1.1038482625735924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.96484375,0.0,2059.259765625,1895.4371337890625,0.0,2792.952880859375,1.0,1.0,0.0,3.0,1.0,0.0
18011580,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9058016538619996,0.4170160293579101,0.3764960169792175,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9614322781562804,0.4901337921619415,0.4645911753177643,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9131814241409302,0.4265657663345337,0.2993654906749725,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8988580107688904,0.407985121011734,0.3877586424350738,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7572482228279114,0.2411514818668365,1.0956106185913086,284.9353942871094,284.95001220703125,301.7447204589844,297.43218994140625,298.95806884765625,297.2330627441406,284.93487548828125,1.0,0.5816996097564697,0.5140206217765808,0.5140206217765808,1.0,1.0,-3.15059757232666,1.1996560096740725,1.9509414434432983,0.4869749248027801,0.952167510986328,0.952167510986328,0.0,140.40570068359375,116.0,76044.9921875,0.0,2534.540283203125,1.0,278.5545959472656,283.0398864746094,300.4516296386719,305.4262390136719,293.1499938964844,293.1499938964844,278.25,29580.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416746854782104,1.0,0.0,0.0,4.0533881187438965,4.053417205810547,1.096300707104092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.5234375,0.0,2059.724853515625,1895.4371337890625,0.0,2857.36572265625,1.0,1.0,0.0,3.0,1.0,0.0
18011640,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9058016538619996,0.4170160293579101,0.3764960169792175,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9614322781562804,0.4901337921619415,0.4645911753177643,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9131814241409302,0.4265657663345337,0.2993654906749725,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8988580107688904,0.407985121011734,0.3877586424350738,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7572482228279114,0.2411514818668365,1.0956106185913086,284.9353942871094,284.95001220703125,301.7447204589844,297.43218994140625,298.95806884765625,297.2330627441406,284.93487548828125,1.0,0.5816996097564697,0.5140206217765808,0.5140206217765808,1.0,1.0,-3.15059757232666,1.1996560096740725,1.9509414434432983,0.4869749248027801,0.952167510986328,0.952167510986328,0.0,140.40570068359375,116.0,76044.9921875,0.0,2534.540283203125,1.0,278.5545959472656,283.0398864746094,300.4516296386719,305.4262390136719,293.1499938964844,293.1499938964844,278.25,29580.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416746854782104,1.0,0.0,0.0,4.0533881187438965,4.053417205810547,1.096300707104092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.5234375,0.0,2059.724853515625,1895.4371337890625,0.0,2857.36572265625,1.0,1.0,0.0,3.0,1.0,0.0
18011700,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.9178615808486938,0.4167135953903198,0.3761937320232391,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.9735352396965028,0.4909431338310241,0.4652806520462036,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.925973653793335,0.4265497326850891,0.2993112504482269,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.9105777144432068,0.4082217514514923,0.3878990113735199,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7660828232765198,0.2409938424825668,1.0943355560302734,284.80059814453125,284.95001220703125,301.76495361328125,297.4320983886719,298.9610290527344,297.229248046875,284.7969665527344,1.0,0.5784368515014648,0.5131387710571289,0.5131387710571289,1.0,1.0,-3.149637460708618,1.1976343393325806,1.952003002166748,0.4850913286209106,0.8360269665718079,0.8360269665718079,0.0,135.0610809326172,116.0,76929.796875,0.0,2503.963134765625,1.0,278.2907409667969,282.8848571777344,300.4656677246094,305.5815124511719,293.1499938964844,293.1499938964844,278.25,37173.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458651900291443,1.0,0.0,0.0,4.007260322570801,4.007289886474609,1.0714906011344285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.98828125,0.0,2059.932373046875,1895.4371337890625,0.0,2896.559326171875,0.9949856996536256,1.0,0.0,3.0,1.0,0.0
18011760,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9310811758041382,0.4164969623088836,0.3756783902645111,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9850413799285888,0.4918078184127807,0.4657882452011108,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9395357370376588,0.4265757501125335,0.2991078794002533,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9239415526390076,0.4084829688072204,0.3878665864467621,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7755368947982788,0.2408207654953003,1.0924466848373413,284.86187744140625,284.95001220703125,301.7850646972656,297.431884765625,298.96405029296875,297.22589111328125,284.8645935058594,1.0,0.5749852061271667,0.5122028589248657,0.5122028589248657,1.0,1.0,-3.1470727920532227,1.1948490142822266,1.9522238969802856,0.4827469289302826,0.8350287079811096,0.8350287079811096,0.0,129.771240234375,104.0,76296.78125,0.0,2470.62548828125,1.0,278.25555419921875,282.9514465332031,300.43994140625,305.4499206542969,293.1499938964844,293.1499938964844,278.54998779296875,39514.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454973697662354,1.0,0.0,0.0,3.8819739818573,3.882002830505371,1.0055381380880135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.396484375,0.0,1914.431640625,1895.4371337890625,0.0,2893.11767578125,0.9722923040390016,1.0,0.0,3.0,1.0,0.0
18011820,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9608545899391174,0.4175882935523987,0.3759890496730804,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.4952359497547149,0.4542316794395447,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9686718583106996,0.4278815984725952,0.2995299398899078,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9546140432357788,0.4100278913974762,0.3887102305889129,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7977483868598938,0.2411049008369445,1.0911920070648191,284.9461364746094,284.95001220703125,301.824951171875,297.4310607910156,298.9786376953125,297.2337341308594,284.9455261230469,1.0,0.5676330327987671,0.5103310942649841,0.5103310942649841,1.0,1.0,-3.138828754425049,1.187971830368042,1.9508569240570068,0.4772472083568573,0.8861942291259766,0.8861942291259766,0.0,119.35240173339844,124.0,75484.140625,0.0,2395.059814453125,1.0,278.5442199707031,283.0510559082031,300.4145812988281,305.2967224121094,293.1499938964844,293.1499938964844,278.8500061035156,34326.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389469385147095,1.0,0.0,0.0,4.002163410186768,4.002192497253418,1.0687666645026184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.9951171875,0.0,2029.712646484375,1895.4371337890625,0.0,2831.8779296875,0.9939820170402528,1.0,0.0,3.0,1.0,0.0
18011880,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9608545899391174,0.4175882935523987,0.3759890496730804,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.4952359497547149,0.4542316794395447,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9686718583106996,0.4278815984725952,0.2995299398899078,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9546140432357788,0.4100278913974762,0.3887102305889129,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7977483868598938,0.2411049008369445,1.0911920070648191,284.9461364746094,284.95001220703125,301.824951171875,297.4310607910156,298.9786376953125,297.2337341308594,284.9455261230469,1.0,0.5676330327987671,0.5103310942649841,0.5103310942649841,1.0,1.0,-3.138828754425049,1.187971830368042,1.9508569240570068,0.4772472083568573,0.8861942291259766,0.8861942291259766,0.0,119.35240173339844,124.0,75484.140625,0.0,2395.059814453125,1.0,278.5442199707031,283.0510559082031,300.4145812988281,305.2967224121094,293.1499938964844,293.1499938964844,278.8500061035156,34326.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389469385147095,1.0,0.0,0.0,4.002163410186768,4.002192497253418,1.0687666645026184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.9951171875,0.0,2029.712646484375,1895.4371337890625,0.0,2831.8779296875,0.9939820170402528,1.0,0.0,3.0,1.0,0.0
18011940,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.8559295535087585,0.4223500192165375,0.3799191117286682,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.9081183075904846,0.5035445094108582,0.4762120246887207,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.8626875877380371,0.4322311878204345,0.302642673254013,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.8508695960044861,0.413788229227066,0.3928329348564148,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7177227735519409,0.2416040003299713,1.1017673015594482,284.74542236328125,284.95001220703125,301.8643798828125,297.4296875,299.0039978027344,297.2869873046875,284.72412109375,1.0,0.5540929436683655,0.5084592700004578,0.5084592700004578,1.0,1.0,-2.798079252243042,1.034675121307373,1.763404130935669,0.4662716388702392,0.7849337458610535,0.7849337458610535,0.0,161.78675842285156,144.0,69871.9140625,0.0,2297.245849609375,1.0,278.844482421875,282.9131774902344,300.4045715332031,305.0691223144531,293.1499938964844,293.1499938964844,278.54998779296875,32733.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328103423118591,1.0,0.0,0.0,4.037881851196289,4.03791093826294,1.0879288083742722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.794921875,0.0,2064.773193359375,1895.4371337890625,0.0,2774.622314453125,1.0,1.0,0.0,3.0,1.0,0.0
18012000,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.8559295535087585,0.4223500192165375,0.3799191117286682,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.9081183075904846,0.5035445094108582,0.4762120246887207,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.8626875877380371,0.4322311878204345,0.302642673254013,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.8508695960044861,0.413788229227066,0.3928329348564148,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7177227735519409,0.2416040003299713,1.1017673015594482,284.74542236328125,284.95001220703125,301.8643798828125,297.4296875,299.0039978027344,297.2869873046875,284.72412109375,1.0,0.5540929436683655,0.5084592700004578,0.5084592700004578,1.0,1.0,-2.798079252243042,1.034675121307373,1.763404130935669,0.4662716388702392,0.7849337458610535,0.7849337458610535,0.0,161.78675842285156,144.0,69871.9140625,0.0,2297.245849609375,1.0,278.844482421875,282.9131774902344,300.4045715332031,305.0691223144531,293.1499938964844,293.1499938964844,278.54998779296875,32733.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328103423118591,1.0,0.0,0.0,4.037881851196289,4.03791093826294,1.0879288083742722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.794921875,0.0,2064.773193359375,1895.4371337890625,0.0,2774.622314453125,1.0,1.0,0.0,3.0,1.0,0.0
18012060,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9674423336982728,0.4240476787090301,0.3825612366199493,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9990000128746032,0.5097522139549255,0.4529646337032318,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.974851369857788,0.434683620929718,0.3046807050704956,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9610549807548524,0.4163334369659424,0.3950675427913666,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.80054771900177,0.242904931306839,1.0993194580078125,284.962158203125,284.95001220703125,301.9033203125,297.4277648925781,299.0504150390625,297.3034973144531,284.9654235839844,1.0,0.572808027267456,0.5095197558403015,0.5095197558403015,1.0,1.0,-3.1634843349456787,1.1966309547424316,1.9668534994125368,0.4793676435947418,0.90225088596344,0.90225088596344,0.0,120.00640869140624,164.0,75763.890625,0.0,2449.610595703125,1.0,278.5558166503906,283.0570068359375,300.4429626464844,305.3272705078125,293.1499938964844,293.1499938964844,278.8500061035156,33739.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348926305770874,1.0,0.0,0.0,4.02042293548584,4.02045202255249,1.0785412314362477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.7734375,0.0,2049.4423828125,1895.4371337890625,0.0,2794.03662109375,0.9977550506591796,1.0,0.0,3.0,1.0,0.0
18012120,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9674423336982728,0.4240476787090301,0.3825612366199493,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9990000128746032,0.5097522139549255,0.4529646337032318,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.974851369857788,0.434683620929718,0.3046807050704956,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.9610549807548524,0.4163334369659424,0.3950675427913666,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.80054771900177,0.242904931306839,1.0993194580078125,284.962158203125,284.95001220703125,301.9033203125,297.4277648925781,299.0504150390625,297.3034973144531,284.9654235839844,1.0,0.572808027267456,0.5095197558403015,0.5095197558403015,1.0,1.0,-3.1634843349456787,1.1966309547424316,1.9668534994125368,0.4793676435947418,0.90225088596344,0.90225088596344,0.0,120.00640869140624,164.0,75763.890625,0.0,2449.610595703125,1.0,278.5558166503906,283.0570068359375,300.4429626464844,305.3272705078125,293.1499938964844,293.1499938964844,278.8500061035156,33739.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348926305770874,1.0,0.0,0.0,4.02042293548584,4.02045202255249,1.0785412314362477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.7734375,0.0,2049.4423828125,1895.4371337890625,0.0,2794.03662109375,0.9977550506591796,1.0,0.0,3.0,1.0,0.0
18012180,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9264410138130188,0.4231089055538177,0.381624162197113,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.9873751401901244,0.5097653269767761,0.4833541810512543,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.9358317852020264,0.4344897270202636,0.3046203255653381,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9209798574447632,0.416919082403183,0.3958049714565277,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.7706265449523926,0.2432368695735931,1.1031192541122437,285.1789855957031,284.95001220703125,301.9418029785156,297.4253234863281,299.0537414550781,297.2772827148437,285.1801147460937,1.0,0.5871116518974304,0.5105802416801453,0.5105802416801453,1.0,1.0,-3.2014591693878174,1.214358687400818,1.9871004819869995,0.4891940355300903,1.0,1.0,0.0,135.8116912841797,184.0,75397.0234375,0.0,2611.885986328125,1.0,278.8453063964844,283.2759704589844,300.4342956542969,305.2908020019531,293.1499938964844,293.1499938964844,278.54998779296875,27248.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350362181663513,1.0,0.0,0.0,4.065396308898926,4.065424919128418,1.1028057542716851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.0234375,0.0,2056.692626953125,1895.4371337890625,0.0,2795.3759765625,1.0,1.0,0.0,3.0,1.0,0.0
18012240,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9264410138130188,0.4231089055538177,0.381624162197113,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.9873751401901244,0.5097653269767761,0.4833541810512543,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.9358317852020264,0.4344897270202636,0.3046203255653381,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9209798574447632,0.416919082403183,0.3958049714565277,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.7706265449523926,0.2432368695735931,1.1031192541122437,285.1789855957031,284.95001220703125,301.9418029785156,297.4253234863281,299.0537414550781,297.2772827148437,285.1801147460937,1.0,0.5871116518974304,0.5105802416801453,0.5105802416801453,1.0,1.0,-3.2014591693878174,1.214358687400818,1.9871004819869995,0.4891940355300903,1.0,1.0,0.0,135.8116912841797,184.0,75397.0234375,0.0,2611.885986328125,1.0,278.8453063964844,283.2759704589844,300.4342956542969,305.2908020019531,293.1499938964844,293.1499938964844,278.54998779296875,27248.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350362181663513,1.0,0.0,0.0,4.065396308898926,4.065424919128418,1.1028057542716851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.0234375,0.0,2056.692626953125,1895.4371337890625,0.0,2795.3759765625,1.0,1.0,0.0,3.0,1.0,0.0
18012300,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9040738940238952,0.423003077507019,0.3820329904556274,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9679967164993286,0.5097602009773254,0.48361337184906,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.9128562211990356,0.4346964061260223,0.3051273226737976,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8997378349304199,0.4173737168312073,0.3967233896255493,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7545799016952515,0.2432827055454254,1.105698823928833,285.0497436523437,284.95001220703125,301.9608764648437,297.42388916015625,299.0569152832031,297.2675476074219,285.042724609375,1.0,0.5940212607383728,0.5111104846000671,0.5111104846000671,1.0,1.0,-3.2099480628967285,1.2189327478408811,1.9910153150558472,0.4914671778678894,1.0,1.0,0.0,145.8852081298828,184.0,76786.828125,0.0,2681.631103515625,1.0,278.5881652832031,283.1171875,300.4681701660156,305.5331420898437,293.1499938964844,293.1499938964844,278.54998779296875,27240.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414849042892456,1.0,0.0,0.0,4.0647478103637695,4.064776420593262,1.1024540071957745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.1484375,0.0,2055.743408203125,1895.4371337890625,0.0,2855.591796875,1.0,1.0,0.0,3.0,1.0,0.0
