time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012360,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8847435116767883,0.4225239753723144,0.3821167051792145,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9469674825668336,0.5099497437477112,0.4840897619724273,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8930744528770447,0.4345998764038086,0.3054426610469818,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8809871673583984,0.4175489544868469,0.3974010050296783,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7398992776870728,0.2430681139230728,1.1071957349777222,285.0087890625,284.95001220703125,301.9798278808594,297.4223022460937,299.0516967773437,297.257568359375,285.00799560546875,1.0,0.6005972027778625,0.5084835290908813,0.5084835290908813,1.0,1.0,-3.2136192321777344,1.2158373594284058,1.9977818727493288,0.4874978959560394,1.0,1.0,0.0,156.64625549316406,204.0,76917.9140625,0.0,2748.0712890625,1.0,278.5539245605469,283.078369140625,300.45294189453125,305.4868469238281,293.1499938964844,293.1499938964844,278.25,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439493179321289,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13237.740234375,0.0,2055.742919921875,1895.4371337890625,0.0,2878.63525390625,1.0,1.0,0.0,3.0,1.0,0.0
18012420,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.853010892868042,0.4209433794021606,0.381665825843811,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9094470143318176,0.5104726552963257,0.4853837490081787,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8612082004547119,0.4338323175907135,0.3056518733501434,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8504779934883118,0.4173784852027893,0.398233950138092,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7154921293258667,0.2421378195285797,1.107762336730957,284.8409118652344,284.95001220703125,302.01739501953125,297.41876220703125,299.0386047363281,297.23779296875,284.8415222167969,1.0,0.6131297945976257,0.5032296180725098,0.5032296180725098,1.0,1.0,-3.216572999954224,1.2068341970443726,2.009738683700561,0.477702260017395,0.8646341562271118,0.8646341562271118,0.0,178.3392333984375,224.0,77862.1875,0.0,2873.225341796875,1.0,278.2557678222656,282.8910217285156,300.4368591308594,305.5515441894531,293.1499938964844,293.1499938964844,278.54998779296875,36484.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494055271148682,1.0,0.0,0.0,4.013647079467773,4.013676643371582,1.0749089369710418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.2197265625,0.0,2062.894287109375,1895.4371337890625,0.0,2929.70263671875,0.997435986995697,1.0,0.0,3.0,1.0,0.0
18012480,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.853010892868042,0.4209433794021606,0.381665825843811,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9094470143318176,0.5104726552963257,0.4853837490081787,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8612082004547119,0.4338323175907135,0.3056518733501434,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8504779934883118,0.4173784852027893,0.398233950138092,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7154921293258667,0.2421378195285797,1.107762336730957,284.8409118652344,284.95001220703125,302.01739501953125,297.41876220703125,299.0386047363281,297.23779296875,284.8415222167969,1.0,0.6131297945976257,0.5032296180725098,0.5032296180725098,1.0,1.0,-3.216572999954224,1.2068341970443726,2.009738683700561,0.477702260017395,0.8646341562271118,0.8646341562271118,0.0,178.3392333984375,224.0,77862.1875,0.0,2873.225341796875,1.0,278.2557678222656,282.8910217285156,300.4368591308594,305.5515441894531,293.1499938964844,293.1499938964844,278.54998779296875,36484.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494055271148682,1.0,0.0,0.0,4.013647079467773,4.013676643371582,1.0749089369710418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.2197265625,0.0,2062.894287109375,1895.4371337890625,0.0,2929.70263671875,0.997435986995697,1.0,0.0,3.0,1.0,0.0
18012540,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8310604095458984,0.4211010634899139,0.3820636570453644,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8850498795509338,0.5126957893371582,0.4877887070178985,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8390024304389954,0.4344539940357208,0.3063458800315857,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8292665481567383,0.4183047115802765,0.3995436131954193,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.695304274559021,0.2417570948600769,1.1088346242904663,284.9947814941406,284.95001220703125,302.054443359375,297.4146728515625,299.0358581542969,297.23541259765625,284.9953918457031,1.0,0.6253562569618225,0.4979757368564605,0.4979757368564605,1.0,1.0,-3.223628044128418,1.1992721557617188,2.024355888366699,0.4682291150093078,0.9660114645957948,0.9660114645957948,0.0,198.7532958984375,212.0,76668.1171875,0.0,3000.287109375,1.0,278.5453186035156,283.06207275390625,300.3992004394531,305.3560791015625,293.1499938964844,293.1499938964844,278.25,29305.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843272864818573,1.0,0.0,0.0,4.05581521987915,4.055843830108643,1.0976137900797769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13140.5654296875,0.0,2060.743408203125,1895.4371337890625,0.0,2872.30859375,1.0,1.0,0.0,3.0,1.0,0.0
18012600,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8310604095458984,0.4211010634899139,0.3820636570453644,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8850498795509338,0.5126957893371582,0.4877887070178985,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8390024304389954,0.4344539940357208,0.3063458800315857,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8292665481567383,0.4183047115802765,0.3995436131954193,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.695304274559021,0.2417570948600769,1.1088346242904663,284.9947814941406,284.95001220703125,302.054443359375,297.4146728515625,299.0358581542969,297.23541259765625,284.9953918457031,1.0,0.6253562569618225,0.4979757368564605,0.4979757368564605,1.0,1.0,-3.223628044128418,1.1992721557617188,2.024355888366699,0.4682291150093078,0.9660114645957948,0.9660114645957948,0.0,198.7532958984375,212.0,76668.1171875,0.0,3000.287109375,1.0,278.5453186035156,283.06207275390625,300.3992004394531,305.3560791015625,293.1499938964844,293.1499938964844,278.25,29305.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843272864818573,1.0,0.0,0.0,4.05581521987915,4.055843830108643,1.0976137900797769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13140.5654296875,0.0,2060.743408203125,1895.4371337890625,0.0,2872.30859375,1.0,1.0,0.0,3.0,1.0,0.0
18012660,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.826646625995636,0.4208619594573974,0.3823239803314209,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.8806014657020569,0.5138430595397949,0.4892809987068176,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8346958756446838,0.4346179664134979,0.3067730367183685,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.825163722038269,0.4186876118183136,0.400285929441452,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6909186244010925,0.2414529770612716,1.1088908910751345,284.85467529296875,284.95001220703125,302.0764465332031,297.41192626953125,299.0389404296875,297.2323913574219,284.8527526855469,1.0,0.627876877784729,0.4970371425151825,0.4970371425151825,1.0,1.0,-3.227222204208374,1.1985914707183838,2.0286307334899902,0.4668031334877014,0.8615086078643799,0.8615086078643799,0.0,203.66636657714844,212.0,77717.1796875,0.0,3034.97412109375,1.0,278.2760314941406,282.89947509765625,300.43511962890625,305.564697265625,293.1499938964844,293.1499938964844,278.25,35777.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848223865032196,1.0,0.0,0.0,4.021639347076416,4.021668910980225,1.079194021258445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12657.791015625,0.0,2067.883544921875,1895.4371337890625,0.0,2918.6376953125,0.9994257092475892,1.0,0.0,3.0,1.0,0.0
18012720,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8253259062767029,0.4205591082572937,0.3820955455303192,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8796431422233582,0.5145041942596436,0.4899413883686065,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8335364460945129,0.4346078038215637,0.3068013787269592,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.82412189245224,0.4188425242900848,0.4004805982112884,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6895890235900879,0.2411853969097137,1.1079407930374146,284.8741455078125,284.95001220703125,302.0910339355469,297.4100036621094,299.0404052734375,297.22918701171875,284.8779296875,1.0,0.6283637285232544,0.496411383152008,0.496411383152008,1.0,1.0,-3.226870059967041,1.1971766948699951,2.029693365097046,0.4654430747032165,0.8505143523216248,0.8505143523216248,0.0,204.8916778564453,200.0,77360.5,0.0,3040.976318359375,1.0,278.25469970703125,282.9237060546875,300.4215087890625,305.4965209960937,293.1499938964844,293.1499938964844,278.54998779296875,38411.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484964370727539,1.0,0.0,0.0,3.9558939933776855,3.955923318862915,1.044197347255249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.544921875,0.0,2001.511962890625,1895.4371337890625,0.0,2921.189697265625,0.9867000579833984,1.0,0.0,3.0,1.0,0.0
18012780,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8280941843986511,0.4212163984775543,0.3822283148765564,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8841414451599121,0.5173236727714539,0.4921661913394928,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8366707563400269,0.435762494802475,0.3072875440120697,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.827380895614624,0.4202089309692383,0.4013895392417907,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6918197870254517,0.241159051656723,1.106426477432251,284.9989929199219,284.95001220703125,302.12713623046875,297.40478515625,299.0518798828125,297.2333984375,284.9996337890625,1.0,0.6270196437835693,0.4948470294475555,0.4948470294475555,1.0,1.0,-3.229553461074829,1.1950912475585938,2.034462213516236,0.4625262022018432,0.9457244277000428,0.9457244277000428,0.0,202.16033935546875,188.0,76536.4453125,0.0,3031.681396484375,1.0,278.5446472167969,283.06158447265625,300.39141845703125,305.3369140625,293.1499938964844,293.1499938964844,278.25,30682.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428419232368469,1.0,0.0,0.0,4.048557281494141,4.048586368560791,1.093689093067951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13110.953125,0.0,2062.30029296875,1895.4371337890625,0.0,2868.278564453125,1.0,1.0,0.0,3.0,1.0,0.0
18012840,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8280941843986511,0.4212163984775543,0.3822283148765564,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8841414451599121,0.5173236727714539,0.4921661913394928,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8366707563400269,0.435762494802475,0.3072875440120697,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.827380895614624,0.4202089309692383,0.4013895392417907,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6918197870254517,0.241159051656723,1.106426477432251,284.9989929199219,284.95001220703125,302.12713623046875,297.40478515625,299.0518798828125,297.2333984375,284.9996337890625,1.0,0.6270196437835693,0.4948470294475555,0.4948470294475555,1.0,1.0,-3.229553461074829,1.1950912475585938,2.034462213516236,0.4625262022018432,0.9457244277000428,0.9457244277000428,0.0,202.16033935546875,188.0,76536.4453125,0.0,3031.681396484375,1.0,278.5446472167969,283.06158447265625,300.39141845703125,305.3369140625,293.1499938964844,293.1499938964844,278.25,30682.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428419232368469,1.0,0.0,0.0,4.048557281494141,4.048586368560791,1.093689093067951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13110.953125,0.0,2062.30029296875,1895.4371337890625,0.0,2868.278564453125,1.0,1.0,0.0,3.0,1.0,0.0
18012900,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8313054442405701,0.4211878776550293,0.3823346793651581,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8885460495948792,0.5184729695320129,0.49332195520401,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8401215672492981,0.4360898733139038,0.3075725734233856,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8308361172676086,0.4206957221031189,0.4018862843513489,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6947003602981567,0.2410748898983001,1.1058653593063354,284.8689880371094,284.95001220703125,302.1449890136719,297.4019775390625,299.05584716796875,297.2330017089844,284.8645324707031,1.0,0.6254426836967468,0.4940648376941681,0.4940648376941681,1.0,1.0,-3.23134183883667,1.1942088603973389,2.037132740020752,0.4612482190132141,0.8552769422531128,0.8552769422531128,0.0,199.0043792724609,188.0,77555.03125,0.0,3018.09912109375,1.0,278.2893981933594,282.9081726074219,300.4268493652344,305.55718994140625,293.1499938964844,293.1499938964844,278.25,35774.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847505509853363,1.0,0.0,0.0,4.021186828613281,4.02121639251709,1.078951072486234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.3486328125,0.0,2067.246337890625,1895.4371337890625,0.0,2911.912353515625,0.9993051290512084,1.0,0.0,3.0,1.0,0.0
18012960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.834600031375885,0.4209376573562622,0.3819957077503204,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8931851983070374,0.519449770450592,0.4941100478172302,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.843745231628418,0.4362275004386902,0.3075800240039825,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8344801664352417,0.4210273027420044,0.402074784040451,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.697746217250824,0.2408931702375412,1.104454755783081,284.8971252441406,284.95001220703125,302.1627197265625,297.3990173339844,299.0579833984375,297.2304992675781,284.8993835449219,1.0,0.6233140826225281,0.4931574761867523,0.4931574761867523,1.0,1.0,-3.230423927307129,1.1919827461242676,2.0384411811828613,0.4591913223266601,0.8490691781044006,0.8490691781044006,0.0,195.45030212402344,176.0,77118.0078125,0.0,2996.561767578125,1.0,278.2552490234375,282.9408264160156,300.4102783203125,305.4670715332031,293.1499938964844,293.1499938964844,278.54998779296875,38447.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481345772743225,1.0,0.0,0.0,3.9324350357055664,3.9324638843536377,1.0318494787497912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.23046875,0.0,1971.01953125,1895.4371337890625,0.0,2917.8017578125,0.9823429584503174,1.0,0.0,3.0,1.0,0.0
18013020,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8449634313583374,0.4217023849487304,0.3820492327213287,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9067177772521972,0.5224460959434509,0.4963022768497467,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8548126220703125,0.4375512897968292,0.3080383539199829,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.84537672996521,0.4225640296936035,0.4029344320297241,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7070816159248352,0.2410946935415268,1.1028833389282229,284.9976806640625,284.95001220703125,302.1978454589844,297.3927001953125,299.0690612792969,297.236328125,284.9984436035156,1.0,0.618343710899353,0.4913427829742431,0.4913427829742431,1.0,1.0,-3.232811450958252,1.1892051696777344,2.0436062812805176,0.4556208550930023,0.9340515732765198,0.9340515732765198,0.0,185.95623779296875,164.0,76383.9609375,0.0,2949.283935546875,1.0,278.5446472167969,283.0565795898437,300.3804016113281,305.3161315917969,293.1499938964844,293.1499938964844,278.25,31503.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426977396011353,1.0,0.0,0.0,4.044896125793457,4.044925212860107,1.091711851586297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13079.3408203125,0.0,2064.123291015625,1895.4371337890625,0.0,2866.930419921875,1.0,1.0,0.0,3.0,1.0,0.0
18013080,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8449634313583374,0.4217023849487304,0.3820492327213287,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9067177772521972,0.5224460959434509,0.4963022768497467,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8548126220703125,0.4375512897968292,0.3080383539199829,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.84537672996521,0.4225640296936035,0.4029344320297241,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7070816159248352,0.2410946935415268,1.1028833389282229,284.9976806640625,284.95001220703125,302.1978454589844,297.3927001953125,299.0690612792969,297.236328125,284.9984436035156,1.0,0.618343710899353,0.4913427829742431,0.4913427829742431,1.0,1.0,-3.232811450958252,1.1892051696777344,2.0436062812805176,0.4556208550930023,0.9340515732765198,0.9340515732765198,0.0,185.95623779296875,164.0,76383.9609375,0.0,2949.283935546875,1.0,278.5446472167969,283.0565795898437,300.3804016113281,305.3161315917969,293.1499938964844,293.1499938964844,278.25,31503.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426977396011353,1.0,0.0,0.0,4.044896125793457,4.044925212860107,1.091711851586297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13079.3408203125,0.0,2064.123291015625,1895.4371337890625,0.0,2866.930419921875,1.0,1.0,0.0,3.0,1.0,0.0
18013140,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8572694659233093,0.421470433473587,0.3817004561424255,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9238561987876892,0.5246759057044983,0.4981875419616699,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8680358529090881,0.438108891248703,0.3082803189754486,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8583974242210388,0.4234840273857116,0.403563916683197,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.717576265335083,0.2409851998090744,1.100947380065918,284.9066162109375,284.95001220703125,302.232421875,297.3857727050781,299.0744934082031,297.2340393066406,284.9075927734375,1.0,0.6126618385314941,0.4895280599594116,0.4895280599594116,1.0,1.0,-3.233386278152466,1.1856333017349243,2.047752857208252,0.4519698619842529,0.8472039699554443,0.8472039699554443,0.0,175.67987060546875,152.0,76921.4140625,0.0,2893.809326171875,1.0,278.2552490234375,282.94500732421875,300.3967590332031,305.4391174316406,293.1499938964844,293.1499938964844,278.54998779296875,38390.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479750752449036,1.0,0.0,0.0,3.920455932617188,3.920484781265259,1.0255726010655053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.724609375,0.0,1954.97412109375,1895.4371337890625,0.0,2916.30859375,0.9797872304916382,1.0,0.0,3.0,1.0,0.0
18013200,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8572694659233093,0.421470433473587,0.3817004561424255,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9238561987876892,0.5246759057044983,0.4981875419616699,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8680358529090881,0.438108891248703,0.3082803189754486,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8583974242210388,0.4234840273857116,0.403563916683197,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.717576265335083,0.2409851998090744,1.100947380065918,284.9066162109375,284.95001220703125,302.232421875,297.3857727050781,299.0744934082031,297.2340393066406,284.9075927734375,1.0,0.6126618385314941,0.4895280599594116,0.4895280599594116,1.0,1.0,-3.233386278152466,1.1856333017349243,2.047752857208252,0.4519698619842529,0.8472039699554443,0.8472039699554443,0.0,175.67987060546875,152.0,76921.4140625,0.0,2893.809326171875,1.0,278.2552490234375,282.94500732421875,300.3967590332031,305.4391174316406,293.1499938964844,293.1499938964844,278.54998779296875,38390.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479750752449036,1.0,0.0,0.0,3.920455932617188,3.920484781265259,1.0255726010655053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11621.724609375,0.0,1954.97412109375,1895.4371337890625,0.0,2916.30859375,0.9797872304916382,1.0,0.0,3.0,1.0,0.0
18013260,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8736133575439453,0.4222389757633209,0.3817190825939178,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9458741545677184,0.5277360081672668,0.5003929138183594,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8853113055229187,0.4394832551479339,0.3087396621704101,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.875419020652771,0.4250831604003906,0.4044317305088043,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7301000356674194,0.2412970066070556,1.0996030569076538,284.9950561523437,284.95001220703125,302.2665405273437,297.3783264160156,299.0853881835937,297.2400207519531,284.9959716796875,1.0,0.6066247820854187,0.4878276288509369,0.4878276288509369,1.0,1.0,-3.236032485961914,1.1831045150756836,2.0529279708862305,0.4488529562950134,0.926721453666687,0.926721453666687,0.0,164.24916076660156,140.0,76236.8203125,0.0,2836.2509765625,1.0,278.54461669921875,283.0504150390625,300.3667297363281,305.2928161621094,293.1499938964844,293.1499938964844,278.25,31984.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426603078842163,1.0,0.0,0.0,4.042303085327148,4.042332172393799,1.090312593987619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13047.181640625,0.0,2064.585693359375,1895.4371337890625,0.0,2866.580322265625,1.0,1.0,0.0,3.0,1.0,0.0
18013320,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8736133575439453,0.4222389757633209,0.3817190825939178,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9458741545677184,0.5277360081672668,0.5003929138183594,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8853113055229187,0.4394832551479339,0.3087396621704101,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.875419020652771,0.4250831604003906,0.4044317305088043,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7301000356674194,0.2412970066070556,1.0996030569076538,284.9950561523437,284.95001220703125,302.2665405273437,297.3783264160156,299.0853881835937,297.2400207519531,284.9959716796875,1.0,0.6066247820854187,0.4878276288509369,0.4878276288509369,1.0,1.0,-3.236032485961914,1.1831045150756836,2.0529279708862305,0.4488529562950134,0.926721453666687,0.926721453666687,0.0,164.24916076660156,140.0,76236.8203125,0.0,2836.2509765625,1.0,278.54461669921875,283.0504150390625,300.3667297363281,305.2928161621094,293.1499938964844,293.1499938964844,278.25,31984.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426603078842163,1.0,0.0,0.0,4.042303085327148,4.042332172393799,1.090312593987619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13047.181640625,0.0,2064.585693359375,1895.4371337890625,0.0,2866.580322265625,1.0,1.0,0.0,3.0,1.0,0.0
18013380,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8921356797218323,0.4220007359981537,0.3813076913356781,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9683406352996826,0.5300020575523376,0.5022599697113037,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9047941565513612,0.4400685429573059,0.3089616596698761,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8948066830635071,0.4260395467281341,0.4050462543964386,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7440617084503174,0.2412643879652023,1.097813606262207,284.9107360839844,284.95001220703125,302.30010986328125,297.3702697753906,299.09051513671875,297.2376403808594,284.9108581542969,1.0,0.6003345847129822,0.4861271679401397,0.4861271679401397,1.0,1.0,-3.2366442680358887,1.1797120571136477,2.056932210922241,0.4455856680870056,0.8453328609466553,0.8453328609466553,0.0,152.9732666015625,128.0,76755.9453125,0.0,2775.254638671875,1.0,278.25537109375,282.9443054199219,300.38134765625,305.4122009277344,293.1499938964844,293.1499938964844,278.54998779296875,38382.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479797840118408,1.0,0.0,0.0,3.913717031478882,3.913745880126953,1.0220499007118633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.3515625,0.0,1946.1788330078125,1895.4371337890625,0.0,2916.3525390625,0.978142499923706,1.0,0.0,3.0,1.0,0.0
18013440,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8921356797218323,0.4220007359981537,0.3813076913356781,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9683406352996826,0.5300020575523376,0.5022599697113037,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9047941565513612,0.4400685429573059,0.3089616596698761,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8948066830635071,0.4260395467281341,0.4050462543964386,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7440617084503174,0.2412643879652023,1.097813606262207,284.9107360839844,284.95001220703125,302.30010986328125,297.3702697753906,299.09051513671875,297.2376403808594,284.9108581542969,1.0,0.6003345847129822,0.4861271679401397,0.4861271679401397,1.0,1.0,-3.2366442680358887,1.1797120571136477,2.056932210922241,0.4455856680870056,0.8453328609466553,0.8453328609466553,0.0,152.9732666015625,128.0,76755.9453125,0.0,2775.254638671875,1.0,278.25537109375,282.9443054199219,300.38134765625,305.4122009277344,293.1499938964844,293.1499938964844,278.54998779296875,38382.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479797840118408,1.0,0.0,0.0,3.913717031478882,3.913745880126953,1.0220499007118633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11595.3515625,0.0,1946.1788330078125,1895.4371337890625,0.0,2916.3525390625,0.978142499923706,1.0,0.0,3.0,1.0,0.0
18013500,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9030433893203736,0.4223532974720001,0.3811498284339905,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.979872703552246,0.5315218567848206,0.5032345056533813,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9170074462890624,0.440733939409256,0.309091717004776,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9061992168426514,0.4268245697021484,0.4053724408149719,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7523972392082214,0.2414211928844452,1.096903920173645,285.01617431640625,284.95001220703125,302.31671142578125,297.36602783203125,299.0954284667969,297.2402038574219,285.01483154296875,1.0,0.5971014499664307,0.4852769374847412,0.4852769374847412,1.0,1.0,-3.237075090408325,1.178066968917847,2.0590078830718994,0.4438557624816894,0.9209372997283936,0.9209372997283936,0.0,147.13380432128906,128.0,76091.1953125,0.0,2743.898193359375,1.0,278.5081481933594,283.0617370605469,300.340087890625,305.1990966796875,293.1499938964844,293.1499938964844,278.54998779296875,32583.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432352542877197,1.0,0.0,0.0,3.994477033615112,3.994505643844605,1.064665411831811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12072.875,0.0,2005.160400390625,1895.4371337890625,0.0,2871.956787109375,0.993951976299286,1.0,0.0,3.0,1.0,0.0
18013560,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.91697895526886,0.4227515459060669,0.3813055753707886,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.99191015958786,0.5330871343612671,0.5044806003570557,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9322093725204468,0.4414596259593963,0.3094265758991241,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9208337664604188,0.4276627898216247,0.4059266746044159,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7625594735145569,0.2416340112686157,1.0966682434082031,284.9911499023437,284.95001220703125,302.33319091796875,297.3616638183594,299.1007385253906,297.243408203125,284.99188232421875,1.0,0.5939534902572632,0.4844406843185425,0.4844406843185425,1.0,1.0,-3.2395453453063965,1.1772576570510864,2.0622878074646,0.4425460398197174,0.9208487272262572,0.9208487272262572,0.0,140.98544311523438,116.0,76103.9375,0.0,2714.978271484375,1.0,278.5448608398437,283.0426025390625,300.35040283203125,305.268310546875,293.1499938964844,293.1499938964844,278.25,32274.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427426218986511,1.0,0.0,0.0,4.042215347290039,4.0422444343566895,1.0902651865762891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.91015625,0.0,2066.865966796875,1895.4371337890625,0.0,2867.35009765625,1.0,1.0,0.0,3.0,1.0,0.0
18013620,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9377782344818116,0.422323614358902,0.3808900117874145,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.5373741984367371,0.4915549755096435,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9534814953804016,0.4418986439704895,0.3096713125705719,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9426620602607728,0.4284908473491668,0.4065833389759063,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7774646282196045,0.2415327727794647,1.095272421836853,284.892578125,284.95001220703125,302.3657531738281,297.3524475097656,299.1087646484375,297.2485656738281,284.9003295898437,1.0,0.5859673023223877,0.4827682077884674,0.4827682077884674,1.0,1.0,-3.217827081680298,1.1650365591049194,2.052790641784668,0.4342978596687317,0.8249295949935913,0.8249295949935913,0.0,131.93797302246094,119.0,75889.234375,0.0,2625.4384765625,1.0,278.2554016113281,282.9417724609375,300.36065673828125,305.3500671386719,293.1499938964844,293.1499938964844,278.54998779296875,40529.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477344512939453,1.0,0.0,0.0,3.861727714538574,3.8617563247680655,9.95076788967708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.923828125,0.0,1896.7452392578125,1895.4371337890625,0.0,2914.0556640625,0.9674911499023438,1.0,0.0,3.0,1.0,0.0
18013680,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9377782344818116,0.422323614358902,0.3808900117874145,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9990000128746032,0.5373741984367371,0.4915549755096435,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9534814953804016,0.4418986439704895,0.3096713125705719,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9426620602607728,0.4284908473491668,0.4065833389759063,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7774646282196045,0.2415327727794647,1.095272421836853,284.892578125,284.95001220703125,302.3657531738281,297.3524475097656,299.1087646484375,297.2485656738281,284.9003295898437,1.0,0.5859673023223877,0.4827682077884674,0.4827682077884674,1.0,1.0,-3.217827081680298,1.1650365591049194,2.052790641784668,0.4342978596687317,0.8249295949935913,0.8249295949935913,0.0,131.93797302246094,119.0,75889.234375,0.0,2625.4384765625,1.0,278.2554016113281,282.9417724609375,300.36065673828125,305.3500671386719,293.1499938964844,293.1499938964844,278.54998779296875,40529.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477344512939453,1.0,0.0,0.0,3.861727714538574,3.8617563247680655,9.95076788967708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.923828125,0.0,1896.7452392578125,1895.4371337890625,0.0,2914.0556640625,0.9674911499023438,1.0,0.0,3.0,1.0,0.0
18013740,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9496475458145142,0.4229687452316284,0.3811018168926239,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.5438774228096008,0.4757193028926849,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9651904702186584,0.4432146847248077,0.3103251755237579,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9551478028297424,0.4300514757633209,0.4077314734458923,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7863119840621948,0.2419176250696182,1.0957127809524536,284.9751281738281,284.95001220703125,302.3977966308594,297.3426818847656,299.12677001953125,297.2684936523437,284.974609375,1.0,0.58202064037323,0.4810957610607147,0.4810957610607147,1.0,1.0,-3.206834316253662,1.1569256782531738,2.0499086380004883,0.4298375248908996,0.8972978591918945,0.8972978591918945,0.0,127.44374084472656,137.0,75281.125,0.0,2574.81494140625,1.0,278.5439758300781,283.0328674316406,300.327392578125,305.1924743652344,293.1499938964844,293.1499938964844,278.8500061035156,33768.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414077758789062,1.0,0.0,0.0,4.008726596832275,4.008755683898926,1.0722749266278695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.90234375,0.0,2033.9271240234373,1895.4371337890625,0.0,2854.87109375,0.995763897895813,1.0,0.0,3.0,1.0,0.0
18013800,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9496475458145142,0.4229687452316284,0.3811018168926239,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.5438774228096008,0.4757193028926849,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9651904702186584,0.4432146847248077,0.3103251755237579,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9551478028297424,0.4300514757633209,0.4077314734458923,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7863119840621948,0.2419176250696182,1.0957127809524536,284.9751281738281,284.95001220703125,302.3977966308594,297.3426818847656,299.12677001953125,297.2684936523437,284.974609375,1.0,0.58202064037323,0.4810957610607147,0.4810957610607147,1.0,1.0,-3.206834316253662,1.1569256782531738,2.0499086380004883,0.4298375248908996,0.8972978591918945,0.8972978591918945,0.0,127.44374084472656,137.0,75281.125,0.0,2574.81494140625,1.0,278.5439758300781,283.0328674316406,300.327392578125,305.1924743652344,293.1499938964844,293.1499938964844,278.8500061035156,33768.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414077758789062,1.0,0.0,0.0,4.008726596832275,4.008755683898926,1.0722749266278695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.90234375,0.0,2033.9271240234373,1895.4371337890625,0.0,2854.87109375,0.995763897895813,1.0,0.0,3.0,1.0,0.0
18013860,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.9485004544258118,0.4237149357795715,0.3815817534923553,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9990000128746032,0.5485668182373047,0.4778763353824615,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9644502997398376,0.4444045424461365,0.3110257387161255,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.9545174837112428,0.4313713908195495,0.4088294506072998,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.7855027318000793,0.2423850148916244,1.097376823425293,285.11492919921875,284.95001220703125,302.4192810058594,297.335693359375,299.14190673828125,297.2841796875,285.11822509765625,1.0,0.5839803218841553,0.4802199304103851,0.4802199304103851,1.0,1.0,-3.214134931564331,1.1579482555389404,2.05618667602539,0.4288892149925232,1.0,1.0,0.0,128.28158569335938,137.0,74279.09375,0.0,2593.9267578125,1.0,278.83056640625,283.1933288574219,300.3099670410156,305.06121826171875,293.1499938964844,293.1499938964844,278.8500061035156,27390.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369144797325134,1.0,0.0,0.0,4.063243865966797,4.063272476196289,1.101638304135122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.9521484375,0.0,2054.939208984375,1895.4371337890625,0.0,2812.9013671875,1.0,1.0,0.0,3.0,1.0,0.0
18013920,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.9462445974349976,0.424179196357727,0.3820171952247619,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.9990000128746032,0.5504559278488159,0.4814870357513428,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.9624782800674438,0.4450744092464447,0.3115020096302032,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.9524998068809508,0.4320881068706512,0.4095196723937988,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.7838209271430969,0.2426763474941253,1.098764419555664,285.1355285644531,284.95001220703125,302.4292907714844,297.3323059082031,299.1484680175781,297.2903137207031,285.1376647949219,1.0,0.5858974456787109,0.4798077642917633,0.4798077642917633,1.0,1.0,-3.222063064575196,1.160220503807068,2.061842441558838,0.4293182492256164,1.0,1.0,0.0,129.53758239746094,155.0,74321.6796875,0.0,2616.64599609375,1.0,278.844970703125,283.2109375,300.3202819824219,305.1062927246094,293.1499938964844,293.1499938964844,278.54998779296875,27238.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370781540870667,1.0,0.0,0.0,4.065516471862793,4.065545082092285,1.1028710105165374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12602.8134765625,0.0,2056.772216796875,1895.4371337890625,0.0,2814.4287109375,1.0,1.0,0.0,3.0,1.0,0.0
18013980,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9307661056518556,0.4241499006748199,0.3826428353786468,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.552960991859436,0.5034795999526978,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.948364555835724,0.4459637403488159,0.3125660717487335,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9381338953971864,0.4333359897136688,0.4112310409545898,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.772817075252533,0.2429820299148559,1.1021636724472046,284.993896484375,284.95001220703125,302.4602966308594,297.3213806152344,299.1540832519531,297.2855224609375,284.9945983886719,1.0,0.594984769821167,0.4785197675228119,0.4785197675228119,1.0,1.0,-3.2566707134246826,1.171173930168152,2.0854969024658203,0.4324703514575958,1.0,1.0,0.0,136.79296875,173.0,76147.96875,0.0,2726.87109375,1.0,278.5561828613281,283.0339660644531,300.344970703125,305.3136901855469,293.1499938964844,293.1499938964844,278.25,27240.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448631763458252,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13064.853515625,0.0,2055.742919921875,1895.4371337890625,0.0,2887.18359375,1.0,1.0,0.0,3.0,1.0,0.0
18014040,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9307661056518556,0.4241499006748199,0.3826428353786468,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.552960991859436,0.5034795999526978,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.948364555835724,0.4459637403488159,0.3125660717487335,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9381338953971864,0.4333359897136688,0.4112310409545898,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.772817075252533,0.2429820299148559,1.1021636724472046,284.993896484375,284.95001220703125,302.4602966308594,297.3213806152344,299.1540832519531,297.2855224609375,284.9945983886719,1.0,0.594984769821167,0.4785197675228119,0.4785197675228119,1.0,1.0,-3.2566707134246826,1.171173930168152,2.0854969024658203,0.4324703514575958,1.0,1.0,0.0,136.79296875,173.0,76147.96875,0.0,2726.87109375,1.0,278.5561828613281,283.0339660644531,300.344970703125,305.3136901855469,293.1499938964844,293.1499938964844,278.25,27240.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448631763458252,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13064.853515625,0.0,2055.742919921875,1895.4371337890625,0.0,2887.18359375,1.0,1.0,0.0,3.0,1.0,0.0
18014100,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9194607138633728,0.423647403717041,0.3825177550315857,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.5522674918174744,0.5193747878074646,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9375352263450624,0.4459695816040039,0.3128086030483246,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9273526072502136,0.4335866868495941,0.4117674529552459,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7649616599082947,0.2428492307662964,1.102857232093811,284.8707275390625,284.95001220703125,302.4755859375,297.315673828125,299.14971923828125,297.2718200683594,284.86676025390625,1.0,0.6008221507072449,0.4778757691383362,0.4778757691383362,1.0,1.0,-3.277395486831665,1.1779718399047852,2.09942364692688,0.434626430273056,0.9190556406974792,0.9190556406974792,0.0,142.0284881591797,173.0,77592.921875,0.0,2798.9169921875,1.0,278.2906188964844,282.8805847167969,300.35723876953125,305.4950561523437,293.1499938964844,293.1499938964844,278.25,30422.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500499725341797,1.0,0.0,0.0,4.049271583557129,4.049300193786621,1.0940749461951782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.4912109375,0.0,2061.10888671875,1895.4371337890625,0.0,2935.739013671875,1.0,1.0,0.0,3.0,1.0,0.0
18014160,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.900249183177948,0.4229207038879394,0.3822486698627472,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.9873062968254088,0.5509911179542542,0.5228650569915771,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9171956181526184,0.4457477629184723,0.3129581809043884,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9077830910682678,0.4336262345314026,0.4122155606746673,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7509379982948303,0.2425072193145752,1.1033540964126587,284.8563232421875,284.95001220703125,302.49072265625,297.309814453125,299.14013671875,297.25390625,284.8558959960937,1.0,0.6062840223312378,0.4767682552337646,0.4767682552337646,1.0,1.0,-3.28169322013855,1.1772019863128662,2.104491233825684,0.4336665570735931,0.8797054290771484,0.8797054290771484,0.0,150.9697723388672,191.0,77631.2109375,0.0,2858.7548828125,1.0,278.2546691894531,282.864013671875,300.3339233398437,305.42535400390625,293.1499938964844,293.1499938964844,278.54998779296875,35087.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516429662704468,1.0,0.0,0.0,4.02614164352417,4.0261712074279785,1.0816116855494329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.5458984375,0.0,2068.2939453125,1895.4371337890625,0.0,2950.661376953125,1.0,1.0,0.0,3.0,1.0,0.0
