time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014220,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.870775043964386,0.4229761362075805,0.3825278878211975,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9573620557785034,0.5517753958702087,0.5233277082443237,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8866059184074402,0.4465318918228149,0.3137345612049103,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8785855174064636,0.4346943199634552,0.4136037528514862,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7285518646240234,0.2423193901777267,1.104992151260376,285.0128173828125,284.95001220703125,302.5206298828125,297.2976989746094,299.1365051269531,297.2431945800781,285.0133972167969,1.0,0.6170700192451477,0.4745532572269439,0.4745532572269439,1.0,1.0,-3.2880921363830566,1.1747746467590332,2.1133174896240234,0.4294806122779846,0.9912812113761902,0.9912812113761902,0.0,168.78958129882812,209.0,76403.1640625,0.0,2971.461669921875,1.0,278.5452880859375,283.04058837890625,300.2864074707031,305.2261047363281,293.1499938964844,293.1499938964844,278.25,27986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464673757553101,1.0,0.0,0.0,4.061142921447754,4.061171531677246,1.1004993893948267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.26953125,0.0,2057.0322265625,1895.4371337890625,0.0,2902.1953125,1.0,1.0,0.0,3.0,1.0,0.0
18014280,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.870775043964386,0.4229761362075805,0.3825278878211975,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9573620557785034,0.5517753958702087,0.5233277082443237,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8866059184074402,0.4465318918228149,0.3137345612049103,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8785855174064636,0.4346943199634552,0.4136037528514862,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7285518646240234,0.2423193901777267,1.104992151260376,285.0128173828125,284.95001220703125,302.5206298828125,297.2976989746094,299.1365051269531,297.2431945800781,285.0133972167969,1.0,0.6170700192451477,0.4745532572269439,0.4745532572269439,1.0,1.0,-3.2880921363830566,1.1747746467590332,2.1133174896240234,0.4294806122779846,0.9912812113761902,0.9912812113761902,0.0,168.78958129882812,209.0,76403.1640625,0.0,2971.461669921875,1.0,278.5452880859375,283.04058837890625,300.2864074707031,305.2261047363281,293.1499938964844,293.1499938964844,278.25,27986.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464673757553101,1.0,0.0,0.0,4.061142921447754,4.061171531677246,1.1004993893948267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.26953125,0.0,2057.0322265625,1895.4371337890625,0.0,2902.1953125,1.0,1.0,0.0,3.0,1.0,0.0
18014340,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8475801944732666,0.4221017062664032,0.3827917873859405,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.929286241531372,0.5529722571372986,0.5252988338470459,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8628961443901062,0.4466052651405334,0.314544528722763,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8556031584739685,0.4351603984832763,0.4150180220603943,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7098787426948547,0.2418151199817657,1.1068358421325684,284.8633728027344,284.95001220703125,302.54998779296875,297.28497314453125,299.1326904296875,297.2328491210937,284.8645324707031,1.0,0.6279430985450745,0.4723382592201233,0.4723382592201233,1.0,1.0,-3.295680284500122,1.1727226972579956,2.122957468032837,0.4257988929748535,0.8643335700035095,0.8643335700035095,0.0,186.8611297607422,227.0,77430.609375,0.0,3089.42138671875,1.0,278.2546691894531,282.8683776855469,300.3011779785156,305.3773193359375,293.1499938964844,293.1499938964844,278.54998779296875,36789.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525093793869019,1.0,0.0,0.0,4.00921106338501,4.009240627288818,1.072534132617875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.849609375,0.0,2059.412353515625,1895.4371337890625,0.0,2958.779541015625,0.9964897632598876,1.0,0.0,3.0,1.0,0.0
18014400,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8475801944732666,0.4221017062664032,0.3827917873859405,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.929286241531372,0.5529722571372986,0.5252988338470459,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8628961443901062,0.4466052651405334,0.314544528722763,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8556031584739685,0.4351603984832763,0.4150180220603943,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7098787426948547,0.2418151199817657,1.1068358421325684,284.8633728027344,284.95001220703125,302.54998779296875,297.28497314453125,299.1326904296875,297.2328491210937,284.8645324707031,1.0,0.6279430985450745,0.4723382592201233,0.4723382592201233,1.0,1.0,-3.295680284500122,1.1727226972579956,2.122957468032837,0.4257988929748535,0.8643335700035095,0.8643335700035095,0.0,186.8611297607422,227.0,77430.609375,0.0,3089.42138671875,1.0,278.2546691894531,282.8683776855469,300.3011779785156,305.3773193359375,293.1499938964844,293.1499938964844,278.54998779296875,36789.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525093793869019,1.0,0.0,0.0,4.00921106338501,4.009240627288818,1.072534132617875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.849609375,0.0,2059.412353515625,1895.4371337890625,0.0,2958.779541015625,0.9964897632598876,1.0,0.0,3.0,1.0,0.0
18014460,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8258757591247559,0.4202109575271606,0.3818583190441131,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9023874402046204,0.5532287955284119,0.5263780951499939,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8406422734260559,0.445393830537796,0.3143548369407654,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8340129256248474,0.4341096878051758,0.4149976372718811,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6887515783309937,0.2393450438976287,1.10112202167511,285.0009460449219,284.95001220703125,302.57879638671875,297.27362060546875,299.1230773925781,297.2126159667969,285.0007629394531,1.0,0.637785792350769,0.4706338047981262,0.4706338047981262,1.0,1.0,-3.2887420654296875,1.1660562753677368,2.122685670852661,0.4207100570201874,0.9657099843025208,0.9657099843025208,0.0,206.77598571777344,215.0,76069.15625,0.0,3186.11767578125,1.0,278.5452880859375,283.0274963378906,300.25897216796875,305.1811218261719,293.1499938964844,293.1499938964844,278.25,29259.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467711806297302,1.0,0.0,0.0,4.055849552154541,4.055878162384033,1.097632434721163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.6201171875,0.0,2060.40673828125,1895.4371337890625,0.0,2905.03857421875,1.0,1.0,0.0,3.0,1.0,0.0
18014520,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8258757591247559,0.4202109575271606,0.3818583190441131,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9023874402046204,0.5532287955284119,0.5263780951499939,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8406422734260559,0.445393830537796,0.3143548369407654,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8340129256248474,0.4341096878051758,0.4149976372718811,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6887515783309937,0.2393450438976287,1.10112202167511,285.0009460449219,284.95001220703125,302.57879638671875,297.27362060546875,299.1230773925781,297.2126159667969,285.0007629394531,1.0,0.637785792350769,0.4706338047981262,0.4706338047981262,1.0,1.0,-3.2887420654296875,1.1660562753677368,2.122685670852661,0.4207100570201874,0.9657099843025208,0.9657099843025208,0.0,206.77598571777344,215.0,76069.15625,0.0,3186.11767578125,1.0,278.5452880859375,283.0274963378906,300.25897216796875,305.1811218261719,293.1499938964844,293.1499938964844,278.25,29259.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467711806297302,1.0,0.0,0.0,4.055849552154541,4.055878162384033,1.097632434721163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.6201171875,0.0,2060.40673828125,1895.4371337890625,0.0,2905.03857421875,1.0,1.0,0.0,3.0,1.0,0.0
18014580,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8195305466651917,0.4183848202228546,0.3805945515632629,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8962064981460571,0.5536558628082275,0.5271199345588684,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8346459269523621,0.4443996548652649,0.3139111399650574,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8282037973403931,0.4333232939243316,0.4145568907260895,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6817899942398071,0.2373945415019989,1.0933159589767456,284.8732604980469,284.95001220703125,302.6069641113281,297.2654724121094,299.11572265625,297.1967163085937,284.876708984375,1.0,0.6386388540267944,0.4689293503761291,0.4689293503761291,1.0,1.0,-3.277673482894897,1.1578028202056885,2.119870662689209,0.4149102568626404,0.8445952534675598,0.8445952534675598,0.0,212.2642822265625,203.0,76377.90625,0.0,3192.473876953125,1.0,278.2550354003906,282.8885803222656,300.2738952636719,305.28924560546875,293.1499938964844,293.1499938964844,278.54998779296875,38918.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514602184295654,1.0,0.0,0.0,3.935954332351685,3.935983657836914,1.0336973446101183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.8701171875,0.0,1979.4195556640625,1895.4371337890625,0.0,2948.94921875,0.9829016327857972,1.0,0.0,3.0,1.0,0.0
18014640,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8195305466651917,0.4183848202228546,0.3805945515632629,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8962064981460571,0.5536558628082275,0.5271199345588684,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8346459269523621,0.4443996548652649,0.3139111399650574,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8282037973403931,0.4333232939243316,0.4145568907260895,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6817899942398071,0.2373945415019989,1.0933159589767456,284.8732604980469,284.95001220703125,302.6069641113281,297.2654724121094,299.11572265625,297.1967163085937,284.876708984375,1.0,0.6386388540267944,0.4689293503761291,0.4689293503761291,1.0,1.0,-3.277673482894897,1.1578028202056885,2.119870662689209,0.4149102568626404,0.8445952534675598,0.8445952534675598,0.0,212.2642822265625,203.0,76377.90625,0.0,3192.473876953125,1.0,278.2550354003906,282.8885803222656,300.2738952636719,305.28924560546875,293.1499938964844,293.1499938964844,278.54998779296875,38918.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514602184295654,1.0,0.0,0.0,3.935954332351685,3.935983657836914,1.0336973446101183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11481.8701171875,0.0,1979.4195556640625,1895.4371337890625,0.0,2948.94921875,0.9829016327857972,1.0,0.0,3.0,1.0,0.0
18014700,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8197745084762573,0.4181455075740814,0.3800064027309418,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8972183465957642,0.5544729828834534,0.5275358557701111,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.8351345658302307,0.4444819688796997,0.3137163817882538,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.828728199005127,0.433437168598175,0.4143675863742828,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6815849542617798,0.2368086576461792,1.089669704437256,284.9874572753906,284.95001220703125,302.6208190917969,297.26251220703125,299.1161193847656,297.1951904296875,284.98602294921875,1.0,0.6374078392982483,0.4680771231651306,0.4680771231651306,1.0,1.0,-3.272611379623413,1.1538726091384888,2.1187386512756348,0.4119341373443603,0.9165791273117064,0.9165791273117064,0.0,211.32827758789065,203.0,75581.0,0.0,3176.123291015625,1.0,278.5085754394531,283.01318359375,300.23126220703125,305.0613098144531,293.1499938964844,293.1499938964844,278.54998779296875,33032.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846024751663208,1.0,0.0,0.0,4.010171890258789,4.010200500488281,1.0730482244980522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.1181640625,0.0,2029.821044921875,1895.4371337890625,0.0,2898.052490234375,0.9974994659423828,1.0,0.0,3.0,1.0,0.0
18014760,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8220409154891968,0.41807621717453,0.3798246383666992,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9005527496337891,0.5554534196853638,0.5283230543136597,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8376354575157166,0.4447465240955353,0.3137950897216797,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8312034010887146,0.4337196052074432,0.4144895076751709,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.6832645535469055,0.2364046573638916,1.0870734453201294,284.97296142578125,284.95001220703125,302.6345520019531,297.26031494140625,299.11865234375,297.19580078125,284.9735717773437,1.0,0.635610044002533,0.4674223661422729,0.4674223661422729,1.0,1.0,-3.270455837249756,1.1514981985092163,2.118957757949829,0.4099280834197998,0.9153650999069214,0.9153650999069214,0.0,208.61834716796875,191.0,75414.9296875,0.0,3156.27734375,1.0,278.5445556640625,283.006591796875,300.24249267578125,305.1160583496094,293.1499938964844,293.1499938964844,278.25,32765.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448031544685364,1.0,0.0,0.0,4.038294315338135,4.038323402404785,1.0881509524551802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.0126953125,0.0,2065.5986328125,1895.4371337890625,0.0,2886.6220703125,1.0,1.0,0.0,3.0,1.0,0.0
18014820,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8281763792037964,0.4171215295791626,0.3788517117500305,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9096686840057372,0.5567600131034851,0.5293816924095154,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8445022702217102,0.4446394443511963,0.3136025369167328,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8380234837532043,0.4337898194789886,0.414365291595459,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6884921193122864,0.2354588806629181,1.081567645072937,284.90435791015625,284.95001220703125,302.6615295410156,297.2579650878906,299.1192932128906,297.1905822753906,284.9037475585937,1.0,0.6305842399597168,0.4661128520965576,0.4661128520965576,1.0,1.0,-3.263561487197876,1.1457856893539429,2.1177759170532227,0.4056312441825866,0.8345447778701782,0.8345447778701782,0.0,201.14663696289065,179.0,75638.8984375,0.0,3099.6064453125,1.0,278.2554626464844,282.918701171875,300.2623291015625,305.21826171875,293.1499938964844,293.1499938964844,278.54998779296875,38917.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488282561302185,1.0,0.0,0.0,3.8783111572265625,3.878339767456055,1.0036415005743038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.80078125,0.0,1905.0201416015625,1895.4371337890625,0.0,2924.296875,0.9707139134407043,1.0,0.0,3.0,1.0,0.0
18014880,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8281763792037964,0.4171215295791626,0.3788517117500305,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9096686840057372,0.5567600131034851,0.5293816924095154,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8445022702217102,0.4446394443511963,0.3136025369167328,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8380234837532043,0.4337898194789886,0.414365291595459,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6884921193122864,0.2354588806629181,1.081567645072937,284.90435791015625,284.95001220703125,302.6615295410156,297.2579650878906,299.1192932128906,297.1905822753906,284.9037475585937,1.0,0.6305842399597168,0.4661128520965576,0.4661128520965576,1.0,1.0,-3.263561487197876,1.1457856893539429,2.1177759170532227,0.4056312441825866,0.8345447778701782,0.8345447778701782,0.0,201.14663696289065,179.0,75638.8984375,0.0,3099.6064453125,1.0,278.2554626464844,282.918701171875,300.2623291015625,305.21826171875,293.1499938964844,293.1499938964844,278.54998779296875,38917.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488282561302185,1.0,0.0,0.0,3.8783111572265625,3.878339767456055,1.0036415005743038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.80078125,0.0,1905.0201416015625,1895.4371337890625,0.0,2924.296875,0.9707139134407043,1.0,0.0,3.0,1.0,0.0
18014940,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.838067352771759,0.4172029495239258,0.3783674538135528,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9244885444641112,0.5590628981590271,0.5309516787528992,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8553856015205383,0.4454306662082672,0.3137281835079193,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8487109541893005,0.4346263110637665,0.4146045744419098,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6972720623016357,0.2351104915142059,1.0775034427642822,284.9757385253906,284.95001220703125,302.6878662109375,297.2582092285156,299.1262512207031,297.19512939453125,284.97589111328125,1.0,0.6246294975280762,0.4648033380508423,0.4648033380508423,1.0,1.0,-3.260411500930786,1.1415393352508545,2.118872165679932,0.4018073678016662,0.8981424570083618,0.8981424570083618,0.0,191.0142364501953,167.0,74948.046875,0.0,3036.4248046875,1.0,278.5440673828125,283.01104736328125,300.241943359375,305.0787048339844,293.1499938964844,293.1499938964844,278.8500061035156,33711.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424502611160278,1.0,0.0,0.0,4.009587287902832,4.009616374969482,1.0727353583206425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.5703125,0.0,2034.620849609375,1895.4371337890625,0.0,2864.616455078125,0.9957576990127563,1.0,0.0,3.0,1.0,0.0
18015000,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.838067352771759,0.4172029495239258,0.3783674538135528,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9244885444641112,0.5590628981590271,0.5309516787528992,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8553856015205383,0.4454306662082672,0.3137281835079193,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8487109541893005,0.4346263110637665,0.4146045744419098,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6972720623016357,0.2351104915142059,1.0775034427642822,284.9757385253906,284.95001220703125,302.6878662109375,297.2582092285156,299.1262512207031,297.19512939453125,284.97589111328125,1.0,0.6246294975280762,0.4648033380508423,0.4648033380508423,1.0,1.0,-3.260411500930786,1.1415393352508545,2.118872165679932,0.4018073678016662,0.8981424570083618,0.8981424570083618,0.0,191.0142364501953,167.0,74948.046875,0.0,3036.4248046875,1.0,278.5440673828125,283.01104736328125,300.241943359375,305.0787048339844,293.1499938964844,293.1499938964844,278.8500061035156,33711.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424502611160278,1.0,0.0,0.0,4.009587287902832,4.009616374969482,1.0727353583206425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.5703125,0.0,2034.620849609375,1895.4371337890625,0.0,2864.616455078125,0.9957576990127563,1.0,0.0,3.0,1.0,0.0
18015060,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8477247357368469,0.4176526069641113,0.3782440721988678,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.938683032989502,0.5612221360206604,0.5324329137802124,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8659992218017578,0.4464064538478851,0.3140150904655456,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.8591009378433228,0.4355875253677368,0.4150059521198272,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1140441894531,0.7058536410331726,0.2351423650979995,1.075470805168152,285.11505126953125,284.95001220703125,302.70751953125,297.260009765625,299.1336364746094,297.2020568847656,285.1167907714844,1.0,0.619914710521698,0.4637665450572967,0.4637665450572967,1.0,1.0,-3.2604217529296875,1.1391481161117554,2.1212737560272217,0.3991934359073639,1.0,1.0,0.0,182.42857360839844,167.0,73821.1171875,0.0,2988.69384765625,1.0,278.83575439453125,283.1720886230469,300.2358703613281,304.9677429199219,293.1499938964844,293.1499938964844,278.8500061035156,27299.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376433849334717,1.0,0.0,0.0,4.065153121948242,4.065181255340576,1.1026737638530903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.8544921875,0.0,2056.78125,1895.4371337890625,0.0,2819.705078125,1.0,1.0,0.0,3.0,1.0,0.0
18015120,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.8513298630714417,0.4178502857685089,0.3783187568187713,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.9437336921691896,0.561959981918335,0.5330125689506531,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.8699274063110352,0.4467690289020538,0.3141835629940033,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.8629428148269653,0.4359423518180847,0.4152233302593231,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7090020179748535,0.2352028489112854,1.0751445293426514,285.1234741210937,284.95001220703125,302.713623046875,297.2608337402344,299.13629150390625,297.20477294921875,285.1248779296875,1.0,0.6184433102607727,0.4634391367435455,0.4634391367435455,1.0,1.0,-3.261279582977295,1.1387208700180054,2.12255859375,0.3985167741775512,1.0,1.0,0.0,179.55577087402344,155.0,73773.8671875,0.0,2974.5400390625,1.0,278.8446044921875,283.18072509765625,300.2462463378906,304.9986572265625,293.1499938964844,293.1499938964844,278.54998779296875,27228.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376744985580444,1.0,0.0,0.0,4.063748359680176,4.063776969909668,1.1019119483535178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.44140625,0.0,2054.27734375,1895.4371337890625,0.0,2819.99609375,1.0,1.0,0.0,3.0,1.0,0.0
18015180,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.865944504737854,0.4171550571918487,0.3777472972869873,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.963167667388916,0.5637173056602478,0.5346434712409973,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8859646916389465,0.4470299780368805,0.3143396079540252,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8787630796432495,0.4363641142845154,0.4155256152153015,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7209357619285583,0.2348846793174743,1.0725401639938354,284.9449157714844,284.95001220703125,302.7388000488281,297.2656555175781,299.1380310058594,297.2024230957031,284.9441223144531,1.0,0.6120135188102722,0.4620749056339264,0.4620749056339264,1.0,1.0,-3.2599847316741943,1.1350277662277222,2.1249570846557617,0.3950213193893432,0.962924063205719,0.962924063205719,0.0,168.32264709472656,143.0,75061.015625,0.0,2909.297119140625,1.0,278.5542907714844,282.9783630371094,300.283447265625,305.1907043457031,293.1499938964844,293.1499938964844,278.25,28933.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844206690788269,1.0,0.0,0.0,4.056540012359619,4.0565690994262695,1.0980063507304294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.45703125,0.0,2058.643798828125,1895.4371337890625,0.0,2881.042236328125,1.0,1.0,0.0,3.0,1.0,0.0
18015240,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.865944504737854,0.4171550571918487,0.3777472972869873,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.963167667388916,0.5637173056602478,0.5346434712409973,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.8859646916389465,0.4470299780368805,0.3143396079540252,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8787630796432495,0.4363641142845154,0.4155256152153015,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7209357619285583,0.2348846793174743,1.0725401639938354,284.9449157714844,284.95001220703125,302.7388000488281,297.2656555175781,299.1380310058594,297.2024230957031,284.9441223144531,1.0,0.6120135188102722,0.4620749056339264,0.4620749056339264,1.0,1.0,-3.2599847316741943,1.1350277662277222,2.1249570846557617,0.3950213193893432,0.962924063205719,0.962924063205719,0.0,168.32264709472656,143.0,75061.015625,0.0,2909.297119140625,1.0,278.5542907714844,282.9783630371094,300.283447265625,305.1907043457031,293.1499938964844,293.1499938964844,278.25,28933.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844206690788269,1.0,0.0,0.0,4.056540012359619,4.0565690994262695,1.0980063507304294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.45703125,0.0,2058.643798828125,1895.4371337890625,0.0,2881.042236328125,1.0,1.0,0.0,3.0,1.0,0.0
18015300,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80584716796875,0.8730356693267822,0.4162796437740326,0.3769416213035583,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9718480110168456,0.5641167163848877,0.5349789261817932,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8937767148017883,0.4466888308525085,0.3140734136104584,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.8865451812744141,0.4361624717712402,0.4152742028236389,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.726386547088623,0.2344666719436645,1.0701316595077517,284.8054504394531,284.95001220703125,302.7511291503906,297.2688293457031,299.1356201171875,297.1967468261719,284.8009338378906,1.0,0.6085081100463867,0.4613927900791168,0.4613927900791168,1.0,1.0,-3.2559049129486084,1.1318506002426147,2.124054431915283,0.3926572501659393,0.8460765480995178,0.8460765480995178,0.0,163.03004455566406,143.0,75990.8359375,0.0,2871.300537109375,1.0,278.29058837890625,282.81890869140625,300.30096435546875,305.3484191894531,293.1499938964844,293.1499938964844,278.25,36087.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482614755630493,1.0,0.0,0.0,4.018421173095703,4.018450736999512,1.077467345567129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.171875,0.0,2066.080078125,1895.4371337890625,0.0,2918.989990234375,0.998254895210266,1.0,0.0,3.0,1.0,0.0
18015360,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8802807331085205,0.4154531061649322,0.3759087324142456,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.98008793592453,0.5645402669906616,0.5350874662399292,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9017162919044496,0.4463525712490082,0.3136366307735443,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8944978713989258,0.4359540045261383,0.4148215353488922,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.7318453788757324,0.234016478061676,1.0670887231826782,284.8537902832031,284.95001220703125,302.7633361816406,297.2724609375,299.1332702636719,297.1913452148437,284.857177734375,1.0,0.6047976016998291,0.4607081413269043,0.4607081413269043,1.0,1.0,-3.2500646114349365,1.1279898881912231,2.122074842453003,0.3899472653865814,0.8349388241767883,0.8349388241767883,0.0,157.8023681640625,131.0,75282.6796875,0.0,2830.098388671875,1.0,278.2554931640625,282.87579345703125,300.2792358398437,305.22186279296875,293.1499938964844,293.1499938964844,278.54998779296875,39655.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477975130081177,1.0,0.0,0.0,3.8915553092956543,3.8915841579437256,1.0105078445121762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.6005859375,0.0,1927.8167724609373,1895.4371337890625,0.0,2914.64599609375,0.9742433428764344,1.0,0.0,3.0,1.0,0.0
18015420,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9010933041572572,0.4154665470123291,0.3751385509967804,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.5668325424194336,0.5361139178276062,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9255805611610411,0.4471085369586944,0.31358203291893,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9172795414924622,0.4367084205150604,0.4148048460483551,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7472104430198669,0.2338138818740844,1.0631908178329468,284.9500732421875,284.95001220703125,302.7872619628906,297.281005859375,299.1383972167969,297.1953430175781,284.9500427246094,1.0,0.5974853038787842,0.4593387842178345,0.4593387842178345,1.0,1.0,-3.245377540588379,1.122968316078186,2.1224093437194824,0.3857040405273437,0.8909457325935364,0.8909457325935364,0.0,145.9050750732422,119.0,74524.953125,0.0,2754.6787109375,1.0,278.5443115234375,282.9882507324219,300.2605895996094,305.0692749023437,293.1499938964844,293.1499938964844,278.8500061035156,34214.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403522372245789,1.0,0.0,0.0,4.007628440856934,4.007657527923584,1.071687506737362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.4990234375,0.0,2036.1214599609373,1895.4371337890625,0.0,2845.00634765625,0.9954597353935242,1.0,0.0,3.0,1.0,0.0
18015480,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9010933041572572,0.4154665470123291,0.3751385509967804,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.5668325424194336,0.5361139178276062,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9255805611610411,0.4471085369586944,0.31358203291893,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9172795414924622,0.4367084205150604,0.4148048460483551,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7472104430198669,0.2338138818740844,1.0631908178329468,284.9500732421875,284.95001220703125,302.7872619628906,297.281005859375,299.1383972167969,297.1953430175781,284.9500427246094,1.0,0.5974853038787842,0.4593387842178345,0.4593387842178345,1.0,1.0,-3.245377540588379,1.122968316078186,2.1224093437194824,0.3857040405273437,0.8909457325935364,0.8909457325935364,0.0,145.9050750732422,119.0,74524.953125,0.0,2754.6787109375,1.0,278.5443115234375,282.9882507324219,300.2605895996094,305.0692749023437,293.1499938964844,293.1499938964844,278.8500061035156,34214.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403522372245789,1.0,0.0,0.0,4.007628440856934,4.007657527923584,1.071687506737362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.4990234375,0.0,2036.1214599609373,1895.4371337890625,0.0,2845.00634765625,0.9954597353935242,1.0,0.0,3.0,1.0,0.0
18015540,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9178965091705322,0.4159997701644897,0.3752144575119018,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.5720303058624268,0.5117232799530029,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9444254636764526,0.4484097063541412,0.3141705095767975,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9360191822052002,0.437897652387619,0.4155237674713135,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7591879367828369,0.233935996890068,1.0619698762893677,285.0683288574219,284.95001220703125,302.81060791015625,297.2911071777344,299.1511535644531,297.2140197753906,285.0672912597656,1.0,0.5885578989982605,0.4579694271087646,0.4579694271087646,1.0,1.0,-3.216428279876709,1.1085458993911743,2.107882499694824,0.3778261244297027,1.0,1.0,0.0,137.26263427734375,107.0,72970.9375,0.0,2648.114013671875,1.0,278.8453063964844,283.13494873046875,300.2715759277344,304.9804077148437,293.1499938964844,293.1499938964844,278.54998779296875,27229.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346463441848755,1.0,0.0,0.0,4.066245079040527,4.06627368927002,1.1032664133381331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.7861328125,0.0,2057.69384765625,1895.4371337890625,0.0,2791.73974609375,1.0,1.0,0.0,3.0,1.0,0.0
18015600,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9178965091705322,0.4159997701644897,0.3752144575119018,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.5720303058624268,0.5117232799530029,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9444254636764526,0.4484097063541412,0.3141705095767975,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9360191822052002,0.437897652387619,0.4155237674713135,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7591879367828369,0.233935996890068,1.0619698762893677,285.0683288574219,284.95001220703125,302.81060791015625,297.2911071777344,299.1511535644531,297.2140197753906,285.0672912597656,1.0,0.5885578989982605,0.4579694271087646,0.4579694271087646,1.0,1.0,-3.216428279876709,1.1085458993911743,2.107882499694824,0.3778261244297027,1.0,1.0,0.0,137.26263427734375,107.0,72970.9375,0.0,2648.114013671875,1.0,278.8453063964844,283.13494873046875,300.2715759277344,304.9804077148437,293.1499938964844,293.1499938964844,278.54998779296875,27229.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346463441848755,1.0,0.0,0.0,4.066245079040527,4.06627368927002,1.1032664133381331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.7861328125,0.0,2057.69384765625,1895.4371337890625,0.0,2791.73974609375,1.0,1.0,0.0,3.0,1.0,0.0
18015660,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9376832246780396,0.4149622917175293,0.3744897544384002,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.5797539949417114,0.4834224283695221,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9640906453132628,0.4484350979328155,0.3142898380756378,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9562753438949584,0.4380102753639221,0.4157011210918426,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7732017040252686,0.2335669845342636,1.0598160028457642,284.8673400878906,284.95001220703125,302.8333435058594,297.30255126953125,299.1673583984375,297.2372131347656,284.8656921386719,1.0,0.5782344937324524,0.4569935202598572,0.4569935202598572,1.0,1.0,-3.179368734359741,1.091905951499939,2.0874626636505127,0.3694649040699005,0.8774440884590149,0.8774440884590149,0.0,128.18084716796875,127.0,73557.1171875,0.0,2525.18408203125,1.0,278.5555114746094,282.9241638183594,300.3114318847656,305.1327819824219,293.1499938964844,293.1499938964844,278.8500061035156,35028.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395856022834778,1.0,0.0,0.0,4.026068210601807,4.026097774505615,1.0815721225299058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.39453125,0.0,2067.710205078125,1895.4371337890625,0.0,2837.843994140625,1.0,1.0,0.0,3.0,1.0,0.0
18015720,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.9376832246780396,0.4149622917175293,0.3744897544384002,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9990000128746032,0.5797539949417114,0.4834224283695221,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9640906453132628,0.4484350979328155,0.3142898380756378,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9562753438949584,0.4380102753639221,0.4157011210918426,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7732017040252686,0.2335669845342636,1.0598160028457642,284.8673400878906,284.95001220703125,302.8333435058594,297.30255126953125,299.1673583984375,297.2372131347656,284.8656921386719,1.0,0.5782344937324524,0.4569935202598572,0.4569935202598572,1.0,1.0,-3.179368734359741,1.091905951499939,2.0874626636505127,0.3694649040699005,0.8774440884590149,0.8774440884590149,0.0,128.18084716796875,127.0,73557.1171875,0.0,2525.18408203125,1.0,278.5555114746094,282.9241638183594,300.3114318847656,305.1327819824219,293.1499938964844,293.1499938964844,278.8500061035156,35028.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395856022834778,1.0,0.0,0.0,4.026068210601807,4.026097774505615,1.0815721225299058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.39453125,0.0,2067.710205078125,1895.4371337890625,0.0,2837.843994140625,1.0,1.0,0.0,3.0,1.0,0.0
18015780,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9387623071670532,0.4149253070354461,0.3740118443965912,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.5881549119949341,0.4813628792762756,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9657745957374572,0.4492737948894501,0.3145717084407806,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9580420851707458,0.4387826323509216,0.4160871505737304,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.774124026298523,0.2336276918649673,1.0590291023254397,285.0219116210937,284.95001220703125,302.85546875,297.3150939941406,299.19049072265625,297.2673645019531,285.02294921875,1.0,0.5783252120018005,0.4560175836086273,0.4560175836086273,1.0,1.0,-3.176111221313477,1.088416576385498,2.0876946449279785,0.365985631942749,0.9923028945922852,0.9923028945922852,0.0,127.4751434326172,147.0,72356.3359375,0.0,2515.074462890625,1.0,278.84527587890625,283.1019897460937,300.2913818359375,304.9528503417969,293.1499938964844,293.1499938964844,278.54998779296875,28008.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317264318466187,1.0,0.0,0.0,4.061031818389893,4.061060428619385,1.100439249057672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.2353515625,0.0,2057.07177734375,1895.4371337890625,0.0,2764.523193359375,1.0,1.0,0.0,3.0,1.0,0.0
18015840,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9387623071670532,0.4149253070354461,0.3740118443965912,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.5881549119949341,0.4813628792762756,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9657745957374572,0.4492737948894501,0.3145717084407806,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9580420851707458,0.4387826323509216,0.4160871505737304,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.774124026298523,0.2336276918649673,1.0590291023254397,285.0219116210937,284.95001220703125,302.85546875,297.3150939941406,299.19049072265625,297.2673645019531,285.02294921875,1.0,0.5783252120018005,0.4560175836086273,0.4560175836086273,1.0,1.0,-3.176111221313477,1.088416576385498,2.0876946449279785,0.365985631942749,0.9923028945922852,0.9923028945922852,0.0,127.4751434326172,147.0,72356.3359375,0.0,2515.074462890625,1.0,278.84527587890625,283.1019897460937,300.2913818359375,304.9528503417969,293.1499938964844,293.1499938964844,278.54998779296875,28008.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317264318466187,1.0,0.0,0.0,4.061031818389893,4.061060428619385,1.100439249057672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.2353515625,0.0,2057.07177734375,1895.4371337890625,0.0,2764.523193359375,1.0,1.0,0.0,3.0,1.0,0.0
18015900,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9339212775230408,0.4146948754787445,0.3741175234317779,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.5908575057983398,0.4879929423332214,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9616978764533995,0.4495525062084198,0.3149684369564056,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9537688493728638,0.4390470385551452,0.4165782332420349,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7707381248474121,0.2336205244064331,1.0597587823867798,284.89605712890625,284.95001220703125,302.8663024902344,297.3217163085937,299.1968078613281,297.2733459472656,284.8912658691406,1.0,0.5811214447021484,0.4555296003818512,0.4555296003818512,1.0,1.0,-3.186143636703491,1.091145157814026,2.094998359680176,0.3663727939128876,0.9132192730903624,0.9132192730903624,0.0,129.60533142089844,147.0,73645.265625,0.0,2546.24658203125,1.0,278.589111328125,282.9488220214844,300.3422546386719,305.1930236816406,293.1499938964844,293.1499938964844,278.54998779296875,30862.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362451791763306,1.0,0.0,0.0,4.047110080718994,4.047138690948486,1.0929071549981018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11901.4296875,0.0,2061.822998046875,1895.4371337890625,0.0,2806.654541015625,1.0,1.0,0.0,3.0,1.0,0.0
18015960,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9251089692115784,0.4141210317611694,0.373810350894928,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.5921415090560913,0.499614804983139,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9538742303848268,0.4495347440242767,0.3151071667671203,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.94569331407547,0.4390531480312347,0.4167799353599548,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.764701247215271,0.2334375977516174,1.0597952604293823,284.887451171875,284.95001220703125,302.8769836425781,297.3285522460937,299.1973876953125,297.2699890136719,284.8889465332031,1.0,0.5852879881858826,0.4550694823265075,0.4550694823265075,1.0,1.0,-3.200191736221313,1.0954689979553225,2.104722499847412,0.3674850165843963,0.8863040804862976,0.8863040804862976,0.0,133.25694274902344,167.0,73889.859375,0.0,2593.85009765625,1.0,278.5546569824219,282.9389953613281,300.3424072265625,305.1608581542969,293.1499938964844,293.1499938964844,278.8500061035156,34922.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374426960945129,1.0,0.0,0.0,4.026968955993652,4.026998519897461,1.0820562010849244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.93359375,0.0,2068.054443359375,1895.4371337890625,0.0,2817.83154296875,1.0,1.0,0.0,3.0,1.0,0.0
18016020,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9047019481658936,0.4144872725009918,0.3740187585353851,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9990000128746032,0.5927033424377441,0.5303887724876404,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9335487484931946,0.4508064687252044,0.3159348964691162,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9250219464302064,0.4401209652423858,0.4177857637405395,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7502351999282837,0.2335654944181442,1.0611863136291504,285.09185791015625,284.95001220703125,302.8978881835937,297.3426513671875,299.1962280273437,297.2585144042969,285.0951538085937,1.0,0.5968967080116272,0.4541492164134979,0.4541492164134979,1.0,1.0,-3.241302013397217,1.1090773344039917,2.132224798202514,0.3717556595802307,1.0,1.0,0.0,143.45578002929688,185.0,73331.90625,0.0,2732.718017578125,1.0,278.84478759765625,283.15191650390625,300.3305358886719,305.04345703125,293.1499938964844,293.1499938964844,278.54998779296875,27273.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320484757423401,1.0,0.0,0.0,4.064590930938721,4.064619541168213,1.102368855754321e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.1435546875,0.0,2055.799560546875,1895.4371337890625,0.0,2767.523193359375,1.0,1.0,0.0,3.0,1.0,0.0
