time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016080,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.9047019481658936,0.4144872725009918,0.3740187585353851,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9990000128746032,0.5927033424377441,0.5303887724876404,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9335487484931946,0.4508064687252044,0.3159348964691162,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9250219464302064,0.4401209652423858,0.4177857637405395,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7502351999282837,0.2335654944181442,1.0611863136291504,285.09185791015625,284.95001220703125,302.8978881835937,297.3426513671875,299.1962280273437,297.2585144042969,285.0951538085937,1.0,0.5968967080116272,0.4541492164134979,0.4541492164134979,1.0,1.0,-3.241302013397217,1.1090773344039917,2.132224798202514,0.3717556595802307,1.0,1.0,0.0,143.45578002929688,185.0,73331.90625,0.0,2732.718017578125,1.0,278.84478759765625,283.15191650390625,300.3305358886719,305.04345703125,293.1499938964844,293.1499938964844,278.54998779296875,27273.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320484757423401,1.0,0.0,0.0,4.064590930938721,4.064619541168213,1.102368855754321e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.1435546875,0.0,2055.799560546875,1895.4371337890625,0.0,2767.523193359375,1.0,1.0,0.0,3.0,1.0,0.0
18016140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8805592060089111,0.4139576256275177,0.374433159828186,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9935781955718994,0.5892924070358276,0.5595299005508423,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.906621277332306,0.4514151215553283,0.3169916272163391,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8991180658340454,0.4405930042266845,0.4190454185009002,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7321447134017944,0.2332778871059417,1.0633230209350586,284.9671325683594,284.95001220703125,302.9181823730469,297.35723876953125,299.1802978515625,297.22540283203125,284.9664001464844,1.0,0.6104211211204529,0.4532289505004883,0.4532289505004883,1.0,1.0,-3.2813587188720703,1.1220957040786743,2.1592628955841064,0.3769795596599579,0.9901638627052308,0.9901638627052308,0.0,158.26846313476562,203.0,75290.1875,0.0,2899.26171875,1.0,278.55523681640625,282.98736572265625,300.38067626953125,305.2901916503906,293.1499938964844,293.1499938964844,278.25,27773.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397048115730286,1.0,0.0,0.0,4.062172889709473,4.062201499938965,1.1010577054548776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.3212890625,0.0,2056.666259765625,1895.4371337890625,0.0,2838.95751953125,1.0,1.0,0.0,3.0,1.0,0.0
18016200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8805592060089111,0.4139576256275177,0.374433159828186,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9935781955718994,0.5892924070358276,0.5595299005508423,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.906621277332306,0.4514151215553283,0.3169916272163391,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8991180658340454,0.4405930042266845,0.4190454185009002,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7321447134017944,0.2332778871059417,1.0633230209350586,284.9671325683594,284.95001220703125,302.9181823730469,297.35723876953125,299.1802978515625,297.22540283203125,284.9664001464844,1.0,0.6104211211204529,0.4532289505004883,0.4532289505004883,1.0,1.0,-3.2813587188720703,1.1220957040786743,2.1592628955841064,0.3769795596599579,0.9901638627052308,0.9901638627052308,0.0,158.26846313476562,203.0,75290.1875,0.0,2899.26171875,1.0,278.55523681640625,282.98736572265625,300.38067626953125,305.2901916503906,293.1499938964844,293.1499938964844,278.25,27773.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397048115730286,1.0,0.0,0.0,4.062172889709473,4.062201499938965,1.1010577054548776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.3212890625,0.0,2056.666259765625,1895.4371337890625,0.0,2838.95751953125,1.0,1.0,0.0,3.0,1.0,0.0
18016260,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8533406257629395,0.4123276472091675,0.3739238977432251,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.9656120538711548,0.5869265198707581,0.5574953556060791,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.8784677982330322,0.4508648812770843,0.3173264563083648,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8713783621788025,0.4400270879268646,0.4194610714912414,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7109098434448242,0.2323182523250579,1.0632245540618896,284.816650390625,284.95001220703125,302.93475341796875,297.3696594238281,299.160400390625,297.1977844238281,284.820556640625,1.0,0.6201326847076416,0.4514316916465759,0.4514316916465759,1.0,1.0,-3.2799854278564453,1.117300271987915,2.1626851558685303,0.3722712695598602,0.8422817587852478,0.8422817587852478,0.0,176.2050323486328,203.0,76003.734375,0.0,2995.99951171875,1.0,278.2596130371094,282.8248291015625,300.3938293457031,305.4019470214844,293.1499938964844,293.1499938964844,278.25,38640.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845269501209259,1.0,0.0,0.0,3.97222113609314,3.972250699996948,1.052834591064311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.0234375,0.0,2025.002685546875,1895.4371337890625,0.0,2890.9853515625,0.9886683821678162,1.0,0.0,3.0,1.0,0.0
18016320,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8489116430282593,0.4120483696460724,0.3737495243549347,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9603440761566162,0.5867447257041931,0.5573096871376038,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.8738313317298889,0.4507789015769958,0.3173336982727051,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.8668258190155029,0.439927875995636,0.4194689095020294,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.706996500492096,0.2321283817291259,1.0629472732543943,284.8354797363281,284.95001220703125,302.9378662109375,297.3720397949219,299.1576843261719,297.1942749023437,284.84051513671875,1.0,0.6218673586845398,0.4510893523693084,0.4510893523693084,1.0,1.0,-3.279236078262329,1.1161772012710571,2.1630587577819824,0.3713156580924988,0.8416881561279297,0.8416881561279297,0.0,179.5513153076172,221.0,75826.890625,0.0,3013.127197265625,1.0,278.2547607421875,282.84521484375,300.3869934082031,305.3680725097656,293.1499938964844,293.1499938964844,278.54998779296875,39128.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449747562408447,1.0,0.0,0.0,3.941283464431762,3.941312789916992,1.0364983609179037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11414.888671875,0.0,1988.0909423828125,1895.4371337890625,0.0,2888.227783203125,0.9836026430130004,1.0,0.0,3.0,1.0,0.0
18016380,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8278229236602783,0.4116429686546325,0.3737205266952514,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9327753186225892,0.587605357170105,0.5581823587417603,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8516865372657776,0.4514291286468506,0.3180727958679199,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8450371623039246,0.4402732253074646,0.4202532470226288,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.6872297525405884,0.2315072119235992,1.0628992319107056,284.9590148925781,284.95001220703125,302.9569702148437,297.3868408203125,299.1518249511719,297.1891174316406,284.9602355957031,1.0,0.6326602697372437,0.448949784040451,0.448949784040451,1.0,1.0,-3.2820119857788086,1.1119801998138428,2.170031785964966,0.3664396107196808,0.913221538066864,0.913221538066864,0.0,198.66444396972656,224.0,75023.71875,0.0,3126.209228515625,1.0,278.544677734375,282.9836120605469,300.3690490722656,305.21124267578125,293.1499938964844,293.1499938964844,278.25,32954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380333185195923,1.0,0.0,0.0,4.037398815155029,4.037428379058838,1.0876686928895651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.138671875,0.0,2065.95166015625,1895.4371337890625,0.0,2823.345947265625,1.0,1.0,0.0,3.0,1.0,0.0
18016440,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8278229236602783,0.4116429686546325,0.3737205266952514,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9327753186225892,0.587605357170105,0.5581823587417603,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8516865372657776,0.4514291286468506,0.3180727958679199,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8450371623039246,0.4402732253074646,0.4202532470226288,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.6872297525405884,0.2315072119235992,1.0628992319107056,284.9590148925781,284.95001220703125,302.9569702148437,297.3868408203125,299.1518249511719,297.1891174316406,284.9602355957031,1.0,0.6326602697372437,0.448949784040451,0.448949784040451,1.0,1.0,-3.2820119857788086,1.1119801998138428,2.170031785964966,0.3664396107196808,0.913221538066864,0.913221538066864,0.0,198.66444396972656,224.0,75023.71875,0.0,3126.209228515625,1.0,278.544677734375,282.9836120605469,300.3690490722656,305.21124267578125,293.1499938964844,293.1499938964844,278.25,32954.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380333185195923,1.0,0.0,0.0,4.037398815155029,4.037428379058838,1.0876686928895651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.138671875,0.0,2065.95166015625,1895.4371337890625,0.0,2823.345947265625,1.0,1.0,0.0,3.0,1.0,0.0
18016500,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.821442723274231,0.4111071527004242,0.3737152814865112,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.9242891073226928,0.5879764556884766,0.5589523911476135,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8452544808387756,0.4515105485916137,0.3184643983840942,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8386663794517517,0.4402327835559845,0.420640081167221,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.6811463832855225,0.2311149090528488,1.0627682209014893,284.8435363769531,284.95001220703125,302.9662780761719,297.3941955566406,299.1481628417969,297.1856994628906,284.8442687988281,1.0,0.6361848711967468,0.4478799700736999,0.4478799700736999,1.0,1.0,-3.28371810913086,1.1099729537963867,2.1737451553344727,0.3641996681690216,0.8204312324523926,0.8204312324523926,0.0,205.301498413086,224.0,75710.125,0.0,3167.1484375,1.0,278.28985595703125,282.8514709472656,300.4150695800781,305.4304504394531,293.1499938964844,293.1499938964844,278.25,39588.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842335045337677,1.0,0.0,0.0,3.963958501815796,3.963988065719605,1.0484590120540815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.697265625,0.0,2021.738037109375,1895.4371337890625,0.0,2863.53955078125,0.9860556721687316,1.0,0.0,3.0,1.0,0.0
18016560,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8161426782608032,0.4105758666992187,0.3733631074428558,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9176192283630372,0.5884007811546326,0.5594643354415894,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8401498794555664,0.451585054397583,0.318624198436737,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8336023688316345,0.4401815831661224,0.4207513928413391,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6762128472328186,0.2307103127241134,1.061845302581787,284.9019470214844,284.95001220703125,302.9754638671875,297.4014587402344,299.1463317871094,297.18243408203125,284.9017944335937,1.0,0.6389277577400208,0.4472916424274444,0.4472916424274444,1.0,1.0,-3.2831270694732666,1.1082096099853516,2.174917459487915,0.3626400232315063,0.835209846496582,0.835209846496582,0.0,210.6917419433593,212.0,75400.3515625,0.0,3196.0625,1.0,278.255615234375,282.9048156738281,300.4060363769531,305.3414611816406,293.1499938964844,293.1499938964844,278.54998779296875,38836.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421028852462769,1.0,0.0,0.0,3.87734055519104,3.877369165420532,1.003139118438412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.458984375,0.0,1903.13427734375,1895.4371337890625,0.0,2861.36865234375,0.9706385135650636,1.0,0.0,3.0,1.0,0.0
18016620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8155465126037598,0.4105895161628723,0.373190701007843,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9179449677467346,0.590237021446228,0.5610097646713257,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.840184211730957,0.4526742696762085,0.3192508518695831,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8334384560585022,0.4408796727657318,0.4212583303451538,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6753551363945007,0.2303977459669113,1.0599852800369265,284.9766540527344,284.95001220703125,302.99334716796875,297.4156188964844,299.1494445800781,297.1856689453125,284.9759216308594,1.0,0.6388999819755554,0.4461149871349334,0.4461149871349334,1.0,1.0,-3.283902883529663,1.1055718660354614,2.178330898284912,0.3599375486373901,0.901177942752838,0.901177942752838,0.0,211.24761962890625,200.0,74855.15625,0.0,3200.91259765625,1.0,278.5444030761719,282.9979553222656,300.3996276855469,305.2269287109375,293.1499938964844,293.1499938964844,278.25,33395.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358033895492554,1.0,0.0,0.0,4.017810344696045,4.017839431762695,1.0771399274744908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.099609375,0.0,2043.084228515625,1895.4371337890625,0.0,2802.532470703125,0.9971969127655028,1.0,0.0,3.0,1.0,0.0
18016680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8155465126037598,0.4105895161628723,0.373190701007843,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.9179449677467346,0.590237021446228,0.5610097646713257,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.840184211730957,0.4526742696762085,0.3192508518695831,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8334384560585022,0.4408796727657318,0.4212583303451538,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6753551363945007,0.2303977459669113,1.0599852800369265,284.9766540527344,284.95001220703125,302.99334716796875,297.4156188964844,299.1494445800781,297.1856689453125,284.9759216308594,1.0,0.6388999819755554,0.4461149871349334,0.4461149871349334,1.0,1.0,-3.283902883529663,1.1055718660354614,2.178330898284912,0.3599375486373901,0.901177942752838,0.901177942752838,0.0,211.24761962890625,200.0,74855.15625,0.0,3200.91259765625,1.0,278.5444030761719,282.9979553222656,300.3996276855469,305.2269287109375,293.1499938964844,293.1499938964844,278.25,33395.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358033895492554,1.0,0.0,0.0,4.017810344696045,4.017839431762695,1.0771399274744908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12822.099609375,0.0,2043.084228515625,1895.4371337890625,0.0,2802.532470703125,0.9971969127655028,1.0,0.0,3.0,1.0,0.0
18016740,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8194271326065063,0.4097280502319336,0.3723923563957214,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9246365427970886,0.5912267565727234,0.5619019865989685,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8449379205703735,0.4530286192893982,0.3194600939750671,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8379340767860413,0.4409739673137665,0.4212780594825744,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6787554621696472,0.229829728603363,1.056831121444702,284.9139099121094,284.95001220703125,303.0106201171875,297.4291381835937,299.14703369140625,297.1814880371094,284.91290283203125,1.0,0.6356661319732666,0.4449383318424225,0.4449383318424225,1.0,1.0,-3.2805051803588867,1.1013399362564087,2.179165363311768,0.3566946983337402,0.8303671479225159,0.8303671479225159,0.0,206.3519592285156,188.0,75160.046875,0.0,3166.013916015625,1.0,278.2556457519531,282.9162292480469,300.4354248046875,305.3573608398437,293.1499938964844,293.1499938964844,278.54998779296875,38684.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403201103210449,1.0,0.0,0.0,3.8556759357452393,3.855704307556152,9.919604053720832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.064453125,0.0,1874.5159912109373,1895.4371337890625,0.0,2844.705810546875,0.9653908610343932,1.0,0.0,3.0,1.0,0.0
18016800,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8194271326065063,0.4097280502319336,0.3723923563957214,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9246365427970886,0.5912267565727234,0.5619019865989685,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8449379205703735,0.4530286192893982,0.3194600939750671,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8379340767860413,0.4409739673137665,0.4212780594825744,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6787554621696472,0.229829728603363,1.056831121444702,284.9139099121094,284.95001220703125,303.0106201171875,297.4291381835937,299.14703369140625,297.1814880371094,284.91290283203125,1.0,0.6356661319732666,0.4449383318424225,0.4449383318424225,1.0,1.0,-3.2805051803588867,1.1013399362564087,2.179165363311768,0.3566946983337402,0.8303671479225159,0.8303671479225159,0.0,206.3519592285156,188.0,75160.046875,0.0,3166.013916015625,1.0,278.2556457519531,282.9162292480469,300.4354248046875,305.3573608398437,293.1499938964844,293.1499938964844,278.54998779296875,38684.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403201103210449,1.0,0.0,0.0,3.8556759357452393,3.855704307556152,9.919604053720832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.064453125,0.0,1874.5159912109373,1895.4371337890625,0.0,2844.705810546875,0.9653908610343932,1.0,0.0,3.0,1.0,0.0
18016860,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8275352716445923,0.4098813235759735,0.372038185596466,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9372294545173644,0.5931252241134644,0.5631830096244812,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8542454838752747,0.4542530179023742,0.3199412524700165,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8467998504638672,0.4417989253997803,0.4215739667415619,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.686065673828125,0.2297268807888031,1.054271578788757,284.9829406738281,284.95001220703125,303.0272827148437,297.4417724609375,299.15020751953125,297.1860046386719,284.98291015625,1.0,0.6308001279830933,0.443727970123291,0.443727970123291,1.0,1.0,-3.2794713973999023,1.0979206562042236,2.1815507411956787,0.3535997867584228,0.8983869552612305,0.8983869552612305,0.0,197.71875,176.0,74599.8046875,0.0,3115.446044921875,1.0,278.5439758300781,283.0064697265625,300.42694091796875,305.239013671875,293.1499938964844,293.1499938964844,278.8500061035156,33427.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342100381851196,1.0,0.0,0.0,3.9953300952911377,3.995358943939209,1.0651201591826975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.9013671875,0.0,2013.201904296875,1895.4371337890625,0.0,2787.670654296875,0.9924587607383728,1.0,0.0,3.0,1.0,0.0
18016920,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8275352716445923,0.4098813235759735,0.372038185596466,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9372294545173644,0.5931252241134644,0.5631830096244812,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8542454838752747,0.4542530179023742,0.3199412524700165,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8467998504638672,0.4417989253997803,0.4215739667415619,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.686065673828125,0.2297268807888031,1.054271578788757,284.9829406738281,284.95001220703125,303.0272827148437,297.4417724609375,299.15020751953125,297.1860046386719,284.98291015625,1.0,0.6308001279830933,0.443727970123291,0.443727970123291,1.0,1.0,-3.2794713973999023,1.0979206562042236,2.1815507411956787,0.3535997867584228,0.8983869552612305,0.8983869552612305,0.0,197.71875,176.0,74599.8046875,0.0,3115.446044921875,1.0,278.5439758300781,283.0064697265625,300.42694091796875,305.239013671875,293.1499938964844,293.1499938964844,278.8500061035156,33427.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342100381851196,1.0,0.0,0.0,3.9953300952911377,3.995358943939209,1.0651201591826975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.9013671875,0.0,2013.201904296875,1895.4371337890625,0.0,2787.670654296875,0.9924587607383728,1.0,0.0,3.0,1.0,0.0
18016980,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.8388410806655884,0.4105559289455414,0.3720563054084778,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.9536564946174622,0.5955012440681458,0.5648064017295837,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8672482371330261,0.4559686183929443,0.3206892013549804,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8592259883880615,0.4430661797523498,0.4221871793270111,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.6964355111122131,0.2299752533435821,1.0528591871261597,285.1212158203125,284.95001220703125,303.0433349609375,297.45330810546875,299.1561889648437,297.19482421875,285.1222229003906,1.0,0.6252752542495728,0.4425176084041595,0.4425176084041595,1.0,1.0,-3.281378746032715,1.0955930948257446,2.1857855319976807,0.3509543836116791,1.0,1.0,0.0,187.1663818359375,164.0,73550.6640625,0.0,3060.53662109375,1.0,278.844970703125,283.1666564941406,300.4403076171875,305.1783447265625,293.1499938964844,293.1499938964844,278.54998779296875,27240.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297712206840515,1.0,0.0,0.0,4.06564474105835,4.065673351287842,1.102940586861223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.5546875,0.0,2056.968017578125,1895.4371337890625,0.0,2746.316162109375,1.0,1.0,0.0,3.0,1.0,0.0
18017040,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.8388410806655884,0.4105559289455414,0.3720563054084778,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.9536564946174622,0.5955012440681458,0.5648064017295837,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8672482371330261,0.4559686183929443,0.3206892013549804,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8592259883880615,0.4430661797523498,0.4221871793270111,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.6964355111122131,0.2299752533435821,1.0528591871261597,285.1212158203125,284.95001220703125,303.0433349609375,297.45330810546875,299.1561889648437,297.19482421875,285.1222229003906,1.0,0.6252752542495728,0.4425176084041595,0.4425176084041595,1.0,1.0,-3.281378746032715,1.0955930948257446,2.1857855319976807,0.3509543836116791,1.0,1.0,0.0,187.1663818359375,164.0,73550.6640625,0.0,3060.53662109375,1.0,278.844970703125,283.1666564941406,300.4403076171875,305.1783447265625,293.1499938964844,293.1499938964844,278.54998779296875,27240.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297712206840515,1.0,0.0,0.0,4.06564474105835,4.065673351287842,1.102940586861223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.5546875,0.0,2056.968017578125,1895.4371337890625,0.0,2746.316162109375,1.0,1.0,0.0,3.0,1.0,0.0
18017100,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8454042673110962,0.4105007648468017,0.3720799088478088,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.96245676279068,0.5963114500045776,0.5656261444091797,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8748021125793457,0.4565054178237915,0.3210834264755249,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8664802312850952,0.4434421062469482,0.4225280880928039,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7024229168891907,0.230000838637352,1.0524176359176636,284.9846496582031,284.95001220703125,303.0511474609375,297.4585876464844,299.15679931640625,297.1958312988281,284.9776611328125,1.0,0.6223938465118408,0.441912442445755,0.441912442445755,1.0,1.0,-3.2827517986297607,1.0945743322372437,2.188177585601806,0.3497829735279083,0.985057294368744,0.985057294368744,0.0,181.6166076660156,164.0,74803.734375,0.0,3032.422119140625,1.0,278.5890808105469,283.0028991699219,300.48712158203125,305.4196472167969,293.1499938964844,293.1499938964844,278.54998779296875,27423.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349769711494446,1.0,0.0,0.0,4.063865184783936,4.0638933181762695,1.101975158235291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12147.5185546875,0.0,2056.06201171875,1895.4371337890625,0.0,2794.8232421875,1.0,1.0,0.0,3.0,1.0,0.0
18017160,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8513785600662231,0.4099542200565338,0.3715605139732361,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9701557159423828,0.5966488718986511,0.56590336561203,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8817976713180542,0.4566168189048767,0.3211202025413513,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8732457160949707,0.4434389173984527,0.4224585592746734,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7078788876533508,0.2298033684492111,1.0509757995605469,284.9451599121094,284.95001220703125,303.05877685546875,297.4635009765625,299.1539611816406,297.1920471191406,284.9443054199219,1.0,0.6192576885223389,0.4413113296031952,0.4413113296031952,1.0,1.0,-3.2806942462921143,1.0922749042510986,2.188419342041016,0.3481041491031647,0.9616357088088988,0.9616357088088988,0.0,176.44973754882812,152.0,74858.1953125,0.0,2999.05859375,1.0,278.5547790527344,282.9675598144531,300.482177734375,305.37823486328125,293.1499938964844,293.1499938964844,278.25,29043.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365181088447571,1.0,0.0,0.0,4.056007385253906,4.056035995483398,1.0977179272231297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12889.6552734375,0.0,2058.827880859375,1895.4371337890625,0.0,2809.201904296875,1.0,1.0,0.0,3.0,1.0,0.0
18017220,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8637619614601135,0.4084000885486603,0.3698588609695434,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9845549464225768,0.5968111753463745,0.5657458901405334,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8962487578392029,0.4564028680324554,0.3207307457923889,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8872945308685303,0.4429816603660583,0.4217202365398407,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7183651924133301,0.2290879189968109,1.0462558269500732,284.85504150390625,284.95001220703125,303.0736389160156,297.4721374511719,299.1451416015625,297.1806335449219,284.8580627441406,1.0,0.6123338341712952,0.4401091039180755,0.4401091039180755,1.0,1.0,-3.2714312076568604,1.085755705833435,2.185675621032715,0.3438619971275329,0.8349727988243103,0.8349727988243103,0.0,166.191162109375,140.0,75113.703125,0.0,2921.964111328125,1.0,278.2554016113281,282.8655090332031,300.4798889160156,305.4141540527344,293.1499938964844,293.1499938964844,278.54998779296875,39615.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403201103210449,1.0,0.0,0.0,3.891768932342529,3.8917977809906006,1.0106188028657923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.5537109375,0.0,1927.770263671875,1895.4371337890625,0.0,2844.706298828125,0.9741807579994202,1.0,0.0,3.0,1.0,0.0
18017280,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8637619614601135,0.4084000885486603,0.3698588609695434,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9845549464225768,0.5968111753463745,0.5657458901405334,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8962487578392029,0.4564028680324554,0.3207307457923889,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8872945308685303,0.4429816603660583,0.4217202365398407,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7183651924133301,0.2290879189968109,1.0462558269500732,284.85504150390625,284.95001220703125,303.0736389160156,297.4721374511719,299.1451416015625,297.1806335449219,284.8580627441406,1.0,0.6123338341712952,0.4401091039180755,0.4401091039180755,1.0,1.0,-3.2714312076568604,1.085755705833435,2.185675621032715,0.3438619971275329,0.8349727988243103,0.8349727988243103,0.0,166.191162109375,140.0,75113.703125,0.0,2921.964111328125,1.0,278.2554016113281,282.8655090332031,300.4798889160156,305.4141540527344,293.1499938964844,293.1499938964844,278.54998779296875,39615.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403201103210449,1.0,0.0,0.0,3.891768932342529,3.8917977809906006,1.0106188028657923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.5537109375,0.0,1927.770263671875,1895.4371337890625,0.0,2844.706298828125,0.9741807579994202,1.0,0.0,3.0,1.0,0.0
18017340,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8816116452217102,0.408513069152832,0.36920365691185,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.5985016822814941,0.5642073750495911,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9168863296508788,0.4576200842857361,0.3210174739360809,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9066014289855956,0.4436960518360138,0.4216797947883606,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7317609190940857,0.229013055562973,1.043026089668274,284.9503173828125,284.95001220703125,303.087890625,297.47900390625,299.14617919921875,297.1838684082031,284.949951171875,1.0,0.6051887273788452,0.4389069080352783,0.4389069080352783,1.0,1.0,-3.2662718296051025,1.0807801485061646,2.1854915618896484,0.3401302695274353,0.8908529281616211,0.8908529281616211,0.0,154.6270751953125,128.0,74344.7265625,0.0,2845.6787109375,1.0,278.5443115234375,282.9778137207031,300.4599609375,305.2614440917969,293.1499938964844,293.1499938964844,278.8500061035156,34197.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833142876625061,1.0,0.0,0.0,4.0075531005859375,4.007582187652588,1.071647147909971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.15625,0.0,2035.8759765625,1895.4371337890625,0.0,2777.721923828125,0.9954352378845216,1.0,0.0,3.0,1.0,0.0
18017400,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8816116452217102,0.408513069152832,0.36920365691185,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.5985016822814941,0.5642073750495911,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9168863296508788,0.4576200842857361,0.3210174739360809,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9066014289855956,0.4436960518360138,0.4216797947883606,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7317609190940857,0.229013055562973,1.043026089668274,284.9503173828125,284.95001220703125,303.087890625,297.47900390625,299.14617919921875,297.1838684082031,284.949951171875,1.0,0.6051887273788452,0.4389069080352783,0.4389069080352783,1.0,1.0,-3.2662718296051025,1.0807801485061646,2.1854915618896484,0.3401302695274353,0.8908529281616211,0.8908529281616211,0.0,154.6270751953125,128.0,74344.7265625,0.0,2845.6787109375,1.0,278.5443115234375,282.9778137207031,300.4599609375,305.2614440917969,293.1499938964844,293.1499938964844,278.8500061035156,34197.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833142876625061,1.0,0.0,0.0,4.0075531005859375,4.007582187652588,1.071647147909971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.15625,0.0,2035.8759765625,1895.4371337890625,0.0,2777.721923828125,0.9954352378845216,1.0,0.0,3.0,1.0,0.0
18017460,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9105569124221802,0.4104982912540436,0.3697974681854248,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.6067692637443542,0.5151455402374268,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9511529207229614,0.4609866142272949,0.3223632872104645,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9398388862609864,0.4462423920631408,0.422756016254425,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7524539828300476,0.229495033621788,1.040201187133789,285.03009033203125,284.95001220703125,303.1004333496094,297.4835510253906,299.1665344238281,297.2286071777344,285.070068359375,1.0,0.5948159098625183,0.437997967004776,0.437997967004776,1.0,1.0,-3.2496330738067627,1.073042392730713,2.176590919494629,0.3250722289085388,0.94732004404068,0.94732004404068,0.0,139.05743408203125,128.0,71959.1328125,0.0,2689.413330078125,1.0,278.84228515625,283.1449584960937,300.44110107421875,304.99932861328125,293.1499938964844,293.1499938964844,278.8500061035156,37248.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247774839401245,1.0,0.0,0.0,3.956542730331421,3.9565718173980713,1.0445397720104663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.8662109375,0.0,1992.93798828125,1895.4371337890625,0.0,2699.884765625,0.990625262260437,1.0,0.0,3.0,1.0,0.0
18017520,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.8991697430610657,0.4103984236717224,0.3702405989170074,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9990000128746032,0.6071459650993347,0.5344477891921997,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.9385665655136108,0.461110919713974,0.3228028118610382,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9269983768463136,0.4463410973548889,0.4232949912548065,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.7440701723098755,0.2294638305902481,1.0418946743011477,285.0927734375,284.95001220703125,303.1015014648437,297.4838562011719,299.1758117675781,297.2301330566406,285.0945739746094,1.0,0.5928531885147095,0.4379189014434814,0.4379189014434814,1.0,1.0,-3.2196264266967773,1.0611851215362549,2.1584413051605225,0.3261432945728302,0.9953381419181824,0.9953381419181824,0.0,143.5491180419922,116.0,72208.7265625,0.0,2700.848876953125,1.0,278.8443908691406,283.1613464355469,300.4429626464844,305.025390625,293.1499938964844,293.1499938964844,278.54998779296875,32460.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242636322975159,1.0,0.0,0.0,4.0107197761535645,4.010748863220215,1.073341536539374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.283203125,0.0,2025.8536376953125,1895.4371337890625,0.0,2695.11328125,1.0,1.0,0.0,3.0,1.0,0.0
18017580,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9174545407295228,0.4087792932987213,0.3692609369754791,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.6139746308326721,0.5042355060577393,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9590362310409546,0.4605070948600769,0.322872519493103,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9479078650474548,0.4456966817378998,0.4232755005359649,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7580081224441528,0.2292694598436355,1.0414774417877195,284.8835754394531,284.95001220703125,303.1145324707031,297.4864807128906,299.1798400878906,297.2431030273437,284.8853759765625,1.0,0.5841346383094788,0.4369309246540069,0.4369309246540069,1.0,1.0,-3.1954824924468994,1.0492897033691406,2.146192789077759,0.3250637650489807,0.8522804975509644,0.8522804975509644,0.0,134.43771362304688,134.0,72970.7421875,0.0,2591.186279296875,1.0,278.5555114746094,282.9361877441406,300.5015869140625,305.2889404296875,293.1499938964844,293.1499938964844,278.8500061035156,37864.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312240839004517,1.0,0.0,0.0,3.977858781814575,3.9778881072998047,1.0558251233305782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.015625,0.0,2026.17822265625,1895.4371337890625,0.0,2759.843505859375,0.9909061193466188,1.0,0.0,3.0,1.0,0.0
18017640,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9174545407295228,0.4087792932987213,0.3692609369754791,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.6139746308326721,0.5042355060577393,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9590362310409546,0.4605070948600769,0.322872519493103,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9479078650474548,0.4456966817378998,0.4232755005359649,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7580081224441528,0.2292694598436355,1.0414774417877195,284.8835754394531,284.95001220703125,303.1145324707031,297.4864807128906,299.1798400878906,297.2431030273437,284.8853759765625,1.0,0.5841346383094788,0.4369309246540069,0.4369309246540069,1.0,1.0,-3.1954824924468994,1.0492897033691406,2.146192789077759,0.3250637650489807,0.8522804975509644,0.8522804975509644,0.0,134.43771362304688,134.0,72970.7421875,0.0,2591.186279296875,1.0,278.5555114746094,282.9361877441406,300.5015869140625,305.2889404296875,293.1499938964844,293.1499938964844,278.8500061035156,37864.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312240839004517,1.0,0.0,0.0,3.977858781814575,3.9778881072998047,1.0558251233305782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.015625,0.0,2026.17822265625,1895.4371337890625,0.0,2759.843505859375,0.9909061193466188,1.0,0.0,3.0,1.0,0.0
18017700,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9189735054969788,0.4085269868373871,0.3686444759368896,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.6178760528564453,0.501234233379364,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9609454274177552,0.4607930779457092,0.3227842450141907,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9498070478439332,0.4457738995552063,0.4230355024337768,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7593109607696533,0.22927325963974,1.0407159328460691,285.00689697265625,284.95001220703125,303.1208190917969,297.48687744140625,299.1872863769531,297.2551574707031,285.0072326660156,1.0,0.5833820700645447,0.4364369511604309,0.4364369511604309,1.0,1.0,-3.189779758453369,1.045956254005432,2.1438236236572266,0.3225476145744324,0.9343138337135316,0.9343138337135316,0.0,133.3675994873047,134.0,72095.953125,0.0,2574.13427734375,1.0,278.80926513671875,283.0741271972656,300.4593811035156,305.06304931640625,293.1499938964844,293.1499938964844,278.8500061035156,32301.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260495662689209,1.0,0.0,0.0,4.036286354064941,4.036315441131592,1.087069222194259e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.72265625,0.0,2059.032470703125,1895.4371337890625,0.0,2711.70263671875,1.0,1.0,0.0,3.0,1.0,0.0
18017760,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9177041053771972,0.4086127281188965,0.3686410784721374,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.6212717890739441,0.5030326247215271,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9601256847381592,0.461415559053421,0.3231487572193146,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9487692713737488,0.4461354613304138,0.42330002784729,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7585471272468567,0.2294231057167053,1.041250705718994,285.01934814453125,284.95001220703125,303.1269836425781,297.48663330078125,299.1960754394531,297.2660827636719,285.0206604003906,1.0,0.5844419598579407,0.4362959563732147,0.4362959563732147,1.0,1.0,-3.193321704864502,1.0468800067901611,2.146441698074341,0.3225400447845459,0.9632120132446288,0.9632120132446288,0.0,133.99081420898438,152.0,72035.1875,0.0,2584.532958984375,1.0,278.8451843261719,283.0909729003906,300.4704895019531,305.1170654296875,293.1499938964844,293.1499938964844,278.54998779296875,29643.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824869692325592,1.0,0.0,0.0,4.053104400634766,4.053133487701416,1.0961472298731678e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12276.7373046875,0.0,2059.8583984375,1895.4371337890625,0.0,2700.74169921875,1.0,1.0,0.0,3.0,1.0,0.0
18017820,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.90640127658844,0.4077551066875458,0.3683241009712219,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6244176030158997,0.5195621252059937,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9496625661849976,0.4618299901485443,0.3237440884113312,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9375738501548768,0.4461624324321747,0.4237085580825805,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7508381009101868,0.2292814254760742,1.0421310663223269,284.89678955078125,284.95001220703125,303.1387939453125,297.4841003417969,299.1991577148437,297.2642822265625,284.8997802734375,1.0,0.5907973051071167,0.4360139667987823,0.4360139667987823,1.0,1.0,-3.215063095092773,1.0542917251586914,2.160771369934082,0.3249948918819427,0.8652176856994629,0.8652176856994629,0.0,139.41688537597656,170.0,73365.3125,0.0,2657.544189453125,1.0,278.5546264648437,282.9428405761719,300.5021057128906,305.2978820800781,293.1499938964844,293.1499938964844,278.8500061035156,37157.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314937949180603,1.0,0.0,0.0,3.992533445358277,3.992563009262085,1.0636296110533294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.81640625,0.0,2040.0028076171875,1895.4371337890625,0.0,2762.35595703125,0.9938344955444336,1.0,0.0,3.0,1.0,0.0
18017880,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.90640127658844,0.4077551066875458,0.3683241009712219,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6244176030158997,0.5195621252059937,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9496625661849976,0.4618299901485443,0.3237440884113312,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9375738501548768,0.4461624324321747,0.4237085580825805,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7508381009101868,0.2292814254760742,1.0421310663223269,284.89678955078125,284.95001220703125,303.1387939453125,297.4841003417969,299.1991577148437,297.2642822265625,284.8997802734375,1.0,0.5907973051071167,0.4360139667987823,0.4360139667987823,1.0,1.0,-3.215063095092773,1.0542917251586914,2.160771369934082,0.3249948918819427,0.8652176856994629,0.8652176856994629,0.0,139.41688537597656,170.0,73365.3125,0.0,2657.544189453125,1.0,278.5546264648437,282.9428405761719,300.5021057128906,305.2978820800781,293.1499938964844,293.1499938964844,278.8500061035156,37157.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314937949180603,1.0,0.0,0.0,3.992533445358277,3.992563009262085,1.0636296110533294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.81640625,0.0,2040.0028076171875,1895.4371337890625,0.0,2762.35595703125,0.9938344955444336,1.0,0.0,3.0,1.0,0.0
