time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017940,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8907070159912109,0.4080919325351715,0.3685165643692016,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.624618411064148,0.5468071699142456,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9324408173561096,0.4633112251758575,0.324720025062561,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9198486804962158,0.4470656514167785,0.4245415925979614,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7391621470451355,0.2294669151306152,1.04370379447937,285.0775756835937,284.95001220703125,303.1499938964844,297.4786682128906,299.1962890625,297.2520446777344,285.0801086425781,1.0,0.6012723445892334,0.43573197722435,0.43573197722435,1.0,1.0,-3.252103090286255,1.06738018989563,2.184722900390625,0.3296855390071869,1.0,1.0,0.0,148.74685668945312,173.0,72927.9140625,0.0,2784.537841796875,1.0,278.84527587890625,283.1306457519531,300.4706726074219,305.1661071777344,293.1499938964844,293.1499938964844,278.54998779296875,27291.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826872706413269,1.0,0.0,0.0,4.064039707183838,4.06406831741333,1.1020699730579508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.8232421875,0.0,2055.19775390625,1895.4371337890625,0.0,2719.353271484375,1.0,1.0,0.0,3.0,1.0,0.0
18018000,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8907070159912109,0.4080919325351715,0.3685165643692016,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.9990000128746032,0.624618411064148,0.5468071699142456,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.9324408173561096,0.4633112251758575,0.324720025062561,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9198486804962158,0.4470656514167785,0.4245415925979614,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7391621470451355,0.2294669151306152,1.04370379447937,285.0775756835937,284.95001220703125,303.1499938964844,297.4786682128906,299.1962890625,297.2520446777344,285.0801086425781,1.0,0.6012723445892334,0.43573197722435,0.43573197722435,1.0,1.0,-3.252103090286255,1.06738018989563,2.184722900390625,0.3296855390071869,1.0,1.0,0.0,148.74685668945312,173.0,72927.9140625,0.0,2784.537841796875,1.0,278.84527587890625,283.1306457519531,300.4706726074219,305.1661071777344,293.1499938964844,293.1499938964844,278.54998779296875,27291.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826872706413269,1.0,0.0,0.0,4.064039707183838,4.06406831741333,1.1020699730579508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.8232421875,0.0,2055.19775390625,1895.4371337890625,0.0,2719.353271484375,1.0,1.0,0.0,3.0,1.0,0.0
18018060,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8863207101821899,0.411426842212677,0.3712959289550781,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6270206570625305,0.5589265823364258,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9279120564460754,0.4680744111537933,0.3277918398380279,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9152607321739196,0.4515429139137268,0.4283354878425598,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7377055287361145,0.2338081300258636,1.060089945793152,284.9574584960937,284.95001220703125,303.1603088378906,297.4705505371094,299.2064514160156,297.2672424316406,284.958984375,1.0,0.6102698445320129,0.4341495931148529,0.4341495931148529,1.0,1.0,-3.297978639602661,1.0804414749145508,2.2175371646881104,0.332607239484787,0.9659135341644288,0.9659135341644288,0.0,154.30194091796875,176.0,74960.2421875,0.0,2911.833740234375,1.0,278.5545349121094,282.9712829589844,300.4984741210937,305.38800048828125,293.1499938964844,293.1499938964844,278.25,29122.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354120850563049,1.0,0.0,0.0,4.055622577667236,4.0556511878967285,1.0975096529364237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.05859375,0.0,2058.96044921875,1895.4371337890625,0.0,2798.8818359375,1.0,1.0,0.0,3.0,1.0,0.0
18018120,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.8863207101821899,0.411426842212677,0.3712959289550781,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.9990000128746032,0.6270206570625305,0.5589265823364258,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9279120564460754,0.4680744111537933,0.3277918398380279,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9152607321739196,0.4515429139137268,0.4283354878425598,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7377055287361145,0.2338081300258636,1.060089945793152,284.9574584960937,284.95001220703125,303.1603088378906,297.4705505371094,299.2064514160156,297.2672424316406,284.958984375,1.0,0.6102698445320129,0.4341495931148529,0.4341495931148529,1.0,1.0,-3.297978639602661,1.0804414749145508,2.2175371646881104,0.332607239484787,0.9659135341644288,0.9659135341644288,0.0,154.30194091796875,176.0,74960.2421875,0.0,2911.833740234375,1.0,278.5545349121094,282.9712829589844,300.4984741210937,305.38800048828125,293.1499938964844,293.1499938964844,278.25,29122.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354120850563049,1.0,0.0,0.0,4.055622577667236,4.0556511878967285,1.0975096529364237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12905.05859375,0.0,2058.96044921875,1895.4371337890625,0.0,2798.8818359375,1.0,1.0,0.0,3.0,1.0,0.0
18018180,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8800634145736694,0.4118396341800689,0.3722461462020874,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.6272470951080322,0.5721110701560974,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9215041995048524,0.470000684261322,0.3296025693416595,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9091485738754272,0.4533616602420807,0.430666983127594,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7350119948387146,0.2359152287244796,1.0723583698272705,284.8677673339844,284.95001220703125,303.1694641113281,297.4602966308594,299.1988525390625,297.2584533691406,284.8720397949219,1.0,0.6181513071060181,0.4325672090053558,0.4325672090053558,1.0,1.0,-3.334725141525269,1.0898725986480713,2.2448525428771973,0.3341143429279327,0.8565950989723206,0.8565950989723206,0.0,159.9002685546875,179.0,76362.4453125,0.0,3022.690673828125,1.0,278.2548217773437,282.8507995605469,300.4852600097656,305.4904479980469,293.1499938964844,293.1499938964844,278.54998779296875,37941.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842515230178833,1.0,0.0,0.0,3.966618776321411,3.9666481018066406,1.0498667961655883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.416015625,0.0,2011.8779296875,1895.4371337890625,0.0,2865.2236328125,0.9888811707496644,1.0,0.0,3.0,1.0,0.0
18018240,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8800634145736694,0.4118396341800689,0.3722461462020874,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.6272470951080322,0.5721110701560974,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9215041995048524,0.470000684261322,0.3296025693416595,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9091485738754272,0.4533616602420807,0.430666983127594,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7350119948387146,0.2359152287244796,1.0723583698272705,284.8677673339844,284.95001220703125,303.1694641113281,297.4602966308594,299.1988525390625,297.2584533691406,284.8720397949219,1.0,0.6181513071060181,0.4325672090053558,0.4325672090053558,1.0,1.0,-3.334725141525269,1.0898725986480713,2.2448525428771973,0.3341143429279327,0.8565950989723206,0.8565950989723206,0.0,159.9002685546875,179.0,76362.4453125,0.0,3022.690673828125,1.0,278.2548217773437,282.8507995605469,300.4852600097656,305.4904479980469,293.1499938964844,293.1499938964844,278.54998779296875,37941.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842515230178833,1.0,0.0,0.0,3.966618776321411,3.9666481018066406,1.0498667961655883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.416015625,0.0,2011.8779296875,1895.4371337890625,0.0,2865.2236328125,0.9888811707496644,1.0,0.0,3.0,1.0,0.0
18018300,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8768685460090637,0.4123924970626831,0.3725557327270508,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9990000128746032,0.6273457407951355,0.5787504315376282,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9181529879570008,0.4711476862430572,0.3302986621856689,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9060091972351074,0.4543688595294952,0.4315261244773865,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7332738041877747,0.2367887794971466,1.0765174627304075,284.999755859375,284.95001220703125,303.1736145019531,297.45440673828125,299.1955871582031,297.25537109375,285.0013732910156,1.0,0.6216269731521606,0.4317760169506073,0.4317760169506073,1.0,1.0,-3.349954843521118,1.093394756317139,2.2565600872039795,0.3342954218387604,0.9413154125213624,0.9413154125213624,0.0,162.6132354736328,179.0,75844.5703125,0.0,3071.55078125,1.0,278.50927734375,282.98980712890625,300.4384155273437,305.2820129394531,293.1499938964844,293.1499938964844,278.54998779296875,31757.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385254144668579,1.0,0.0,0.0,4.039914608001709,4.039943695068359,1.0890246358030709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.1357421875,0.0,2059.458251953125,1895.4371337890625,0.0,2827.94140625,1.0,1.0,0.0,3.0,1.0,0.0
18018360,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8745282292366028,0.4130856990814209,0.3732191622257232,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.627509593963623,0.5843762159347534,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9157268404960632,0.4724161922931671,0.3312144875526428,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9037268757820128,0.4554697573184967,0.4326150417327881,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7319788336753845,0.2376360595226287,1.080768585205078,285.02520751953125,284.95001220703125,303.177490234375,297.447998046875,299.19244384765625,297.253662109375,285.0268859863281,1.0,0.6249189376831055,0.4308341145515442,0.4308341145515442,1.0,1.0,-3.3650431632995605,1.0964667797088623,2.2685766220092773,0.3340672552585602,0.9790188074111938,0.9790188074111938,0.0,165.03004455566406,182.0,75922.2109375,0.0,3118.808349609375,1.0,278.54522705078125,283.0154113769531,300.44305419921875,305.34405517578125,293.1499938964844,293.1499938964844,278.25,28812.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384668231010437,1.0,0.0,0.0,4.057150840759277,4.057179927825928,1.0983370657413616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13023.26953125,0.0,2058.463134765625,1895.4371337890625,0.0,2827.394287109375,1.0,1.0,0.0,3.0,1.0,0.0
18018420,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8682221174240112,0.4130823016166687,0.3737672567367553,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9983315467834472,0.6263189911842346,0.5937374234199524,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.909182906150818,0.4736712872982025,0.3324956893920898,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8977099061012268,0.4565752744674682,0.4341575503349304,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7280677556991577,0.2385512292385101,1.0868325233459473,284.89117431640625,284.95001220703125,303.1844482421875,297.4338073730469,299.177978515625,297.2396240234375,284.8915100097656,1.0,0.6306938529014587,0.4289503693580627,0.4289503693580627,1.0,1.0,-3.387740135192871,1.0997259616851809,2.2880141735076904,0.3326715230941772,0.8772493004798889,0.8772493004798889,0.0,170.35208129882812,185.0,77368.734375,0.0,3200.31201171875,1.0,278.2546691894531,282.8514709472656,300.4573669433594,305.5246887207031,293.1499938964844,293.1499938964844,278.54998779296875,35748.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846054196357727,1.0,0.0,0.0,4.022818565368652,4.022848129272461,1.0798269158840412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.0322265625,0.0,2069.24267578125,1895.4371337890625,0.0,2898.328125,1.0,1.0,0.0,3.0,1.0,0.0
18018480,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8682221174240112,0.4130823016166687,0.3737672567367553,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9983315467834472,0.6263189911842346,0.5937374234199524,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.909182906150818,0.4736712872982025,0.3324956893920898,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8977099061012268,0.4565752744674682,0.4341575503349304,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7280677556991577,0.2385512292385101,1.0868325233459473,284.89117431640625,284.95001220703125,303.1844482421875,297.4338073730469,299.177978515625,297.2396240234375,284.8915100097656,1.0,0.6306938529014587,0.4289503693580627,0.4289503693580627,1.0,1.0,-3.387740135192871,1.0997259616851809,2.2880141735076904,0.3326715230941772,0.8772493004798889,0.8772493004798889,0.0,170.35208129882812,185.0,77368.734375,0.0,3200.31201171875,1.0,278.2546691894531,282.8514709472656,300.4573669433594,305.5246887207031,293.1499938964844,293.1499938964844,278.54998779296875,35748.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846054196357727,1.0,0.0,0.0,4.022818565368652,4.022848129272461,1.0798269158840412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11690.0322265625,0.0,2069.24267578125,1895.4371337890625,0.0,2898.328125,1.0,1.0,0.0,3.0,1.0,0.0
18018540,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8610172271728516,0.4138805568218231,0.3743419647216797,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9917070865631104,0.6267248392105103,0.5937016010284424,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.90183287858963,0.47557133436203,0.3337319195270538,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8905549645423889,0.4581556320190429,0.4355920255184173,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.723081111907959,0.2395218461751938,1.0916310548782349,285.0482482910156,284.95001220703125,303.1903991699219,297.41778564453125,299.1694030761719,297.2362060546875,285.049072265625,1.0,0.6349428296089172,0.4270665943622589,0.4270665943622589,1.0,1.0,-3.3973000049591064,1.0981464385986328,2.2991535663604736,0.3289895355701446,1.0,1.0,0.0,176.00332641601562,188.0,76251.2109375,0.0,3254.845458984375,1.0,278.5452880859375,283.02783203125,300.40972900390625,305.3407592773437,293.1499938964844,293.1499938964844,278.25,27325.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416585326194763,1.0,0.0,0.0,4.06409215927124,4.064120769500732,1.102098508454219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.9833984375,0.0,2055.55078125,1895.4371337890625,0.0,2857.21484375,1.0,1.0,0.0,3.0,1.0,0.0
18018600,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.8610172271728516,0.4138805568218231,0.3743419647216797,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9917070865631104,0.6267248392105103,0.5937016010284424,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.90183287858963,0.47557133436203,0.3337319195270538,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8905549645423889,0.4581556320190429,0.4355920255184173,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.723081111907959,0.2395218461751938,1.0916310548782349,285.0482482910156,284.95001220703125,303.1903991699219,297.41778564453125,299.1694030761719,297.2362060546875,285.049072265625,1.0,0.6349428296089172,0.4270665943622589,0.4270665943622589,1.0,1.0,-3.3973000049591064,1.0981464385986328,2.2991535663604736,0.3289895355701446,1.0,1.0,0.0,176.00332641601562,188.0,76251.2109375,0.0,3254.845458984375,1.0,278.5452880859375,283.02783203125,300.40972900390625,305.3407592773437,293.1499938964844,293.1499938964844,278.25,27325.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416585326194763,1.0,0.0,0.0,4.06409215927124,4.064120769500732,1.102098508454219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.9833984375,0.0,2055.55078125,1895.4371337890625,0.0,2857.21484375,1.0,1.0,0.0,3.0,1.0,0.0
18018660,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8553240299224854,0.4135908186435699,0.3746445775032043,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9863553643226624,0.6268272995948792,0.5942696928977966,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8963226675987244,0.4765151739120483,0.3347986042499542,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8850231766700745,0.4589405655860901,0.4368271231651306,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7191365957260132,0.2400127947330474,1.0955780744552612,284.8917236328125,284.95001220703125,303.19537353515625,297.4001159667969,299.1590881347656,297.22833251953125,284.89166259765625,1.0,0.6385311484336853,0.4255895912647247,0.4255895912647247,1.0,1.0,-3.405874490737915,1.0972143411636353,2.3086600303649902,0.3263992667198181,0.9010822772979736,0.9010822772979736,0.0,180.731185913086,191.0,77519.609375,0.0,3301.950439453125,1.0,278.254638671875,282.8465270996094,300.41998291015625,305.5011291503906,293.1499938964844,293.1499938964844,278.1499938964844,33234.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484169244766235,1.0,0.0,0.0,4.035392284393311,4.035421848297119,1.086587758436508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.408203125,0.0,2065.54150390625,1895.4371337890625,0.0,2920.445556640625,1.0,1.0,0.0,3.0,1.0,0.0
18018720,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8553240299224854,0.4135908186435699,0.3746445775032043,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9863553643226624,0.6268272995948792,0.5942696928977966,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8963226675987244,0.4765151739120483,0.3347986042499542,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8850231766700745,0.4589405655860901,0.4368271231651306,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7191365957260132,0.2400127947330474,1.0955780744552612,284.8917236328125,284.95001220703125,303.19537353515625,297.4001159667969,299.1590881347656,297.22833251953125,284.89166259765625,1.0,0.6385311484336853,0.4255895912647247,0.4255895912647247,1.0,1.0,-3.405874490737915,1.0972143411636353,2.3086600303649902,0.3263992667198181,0.9010822772979736,0.9010822772979736,0.0,180.731185913086,191.0,77519.609375,0.0,3301.950439453125,1.0,278.254638671875,282.8465270996094,300.41998291015625,305.5011291503906,293.1499938964844,293.1499938964844,278.1499938964844,33234.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484169244766235,1.0,0.0,0.0,4.035392284393311,4.035421848297119,1.086587758436508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12844.408203125,0.0,2065.54150390625,1895.4371337890625,0.0,2920.445556640625,1.0,1.0,0.0,3.0,1.0,0.0
18018780,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.849461019039154,0.4131157100200653,0.3742803335189819,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.980677366256714,0.6268565654754639,0.5943533182144165,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8905907869338989,0.4771766364574432,0.3353278338909149,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8793309330940247,0.4594363868236542,0.4374128878116607,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7148402333259583,0.2402388155460357,1.097368836402893,284.8924255371094,284.95001220703125,303.1994323730469,297.380859375,299.1476135253906,297.2195739746094,284.8936462402344,1.0,0.6413064002990723,0.4241126179695129,0.4241126179695129,1.0,1.0,-3.40903115272522,1.094336748123169,2.314694404602051,0.32292041182518,0.8508114814758301,0.8508114814758301,0.0,185.22808837890625,194.0,77382.2265625,0.0,3335.4140625,1.0,278.1517639160156,282.8408508300781,300.3851928710937,305.4471130371094,293.1499938964844,293.1499938964844,278.45001220703125,37937.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497260212898254,1.0,0.0,0.0,3.9428417682647705,3.942870855331421,1.037318156704714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.19140625,0.0,1980.510498046875,1895.4371337890625,0.0,2932.70458984375,0.9838473200798036,1.0,0.0,3.0,1.0,0.0
18018840,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.849461019039154,0.4131157100200653,0.3742803335189819,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.980677366256714,0.6268565654754639,0.5943533182144165,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8905907869338989,0.4771766364574432,0.3353278338909149,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8793309330940247,0.4594363868236542,0.4374128878116607,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7148402333259583,0.2402388155460357,1.097368836402893,284.8924255371094,284.95001220703125,303.1994323730469,297.380859375,299.1476135253906,297.2195739746094,284.8936462402344,1.0,0.6413064002990723,0.4241126179695129,0.4241126179695129,1.0,1.0,-3.40903115272522,1.094336748123169,2.314694404602051,0.32292041182518,0.8508114814758301,0.8508114814758301,0.0,185.22808837890625,194.0,77382.2265625,0.0,3335.4140625,1.0,278.1517639160156,282.8408508300781,300.3851928710937,305.4471130371094,293.1499938964844,293.1499938964844,278.45001220703125,37937.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497260212898254,1.0,0.0,0.0,3.9428417682647705,3.942870855331421,1.037318156704714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.19140625,0.0,1980.510498046875,1895.4371337890625,0.0,2932.70458984375,0.9838473200798036,1.0,0.0,3.0,1.0,0.0
18018900,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8476399183273315,0.4134520292282104,0.3743962049484253,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9788095355033876,0.6274549961090088,0.5947121381759644,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8888733983039856,0.4780239462852478,0.3357859849929809,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8775811791419983,0.460108608007431,0.4379077851772308,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7134696841239929,0.2405749857425689,1.0986427068710327,285.0047912597656,284.95001220703125,303.2011413574219,297.3706970214844,299.1448669433594,297.2195739746094,285.00347900390625,1.0,0.6426344513893127,0.4233741164207458,0.4233741164207458,1.0,1.0,-3.41227388381958,1.0934958457946775,2.3187780380249023,0.3213355839252472,0.9270080327987672,0.9270080327987672,0.0,186.9147186279297,194.0,76699.3046875,0.0,3352.757568359375,1.0,278.40826416015625,282.965576171875,300.343994140625,305.2416381835937,293.1499938964844,293.1499938964844,278.45001220703125,32454.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452317118644714,1.0,0.0,0.0,4.022526741027832,4.022555828094482,1.0796702554216608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.884765625,0.0,2041.6876220703125,1895.4371337890625,0.0,2890.6318359375,0.9999917149543762,1.0,0.0,3.0,1.0,0.0
18018960,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8466074466705322,0.4138455390930176,0.3748098313808441,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9777004718780518,0.6281437873840332,0.5954065918922424,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8879943490028381,0.4789547920227051,0.3364668786525726,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8766283988952637,0.4608636200428009,0.4386574625968933,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7127259373664856,0.2409767210483551,1.100593090057373,285.00128173828125,284.95001220703125,303.20263671875,297.36016845703125,299.1433410644531,297.2205810546875,285.0024108886719,1.0,0.6440555453300476,0.4227509796619415,0.4227509796619415,1.0,1.0,-3.4176716804504395,1.0937166213989258,2.3239548206329346,0.3203924596309662,0.9407064914703368,0.9407064914703368,0.0,188.25534057617188,197.0,76613.8984375,0.0,3373.11669921875,1.0,278.4447937011719,282.9685363769531,300.3497314453125,305.3025207519531,293.1499938964844,293.1499938964844,278.1499938964844,31048.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449184894561768,1.0,0.0,0.0,4.046165943145752,4.046195030212402,1.092397383217758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13145.6318359375,0.0,2062.07568359375,1895.4371337890625,0.0,2887.701171875,1.0,1.0,0.0,3.0,1.0,0.0
18019020,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8428795337677002,0.413479208946228,0.3748733103275299,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9737709164619446,0.6283466219902039,0.5960223078727722,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8845053315162659,0.4797632992267608,0.337319403886795,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8731181025505066,0.4615036249160766,0.4396108388900757,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7099341750144958,0.2413043528795242,1.103278398513794,284.9039611816406,284.95001220703125,303.2049865722656,297.3381652832031,299.1343078613281,297.2145080566406,284.9049377441406,1.0,0.6466780304908752,0.4215047657489776,0.4215047657489776,1.0,1.0,-3.423899412155152,1.092524170875549,2.331375360488892,0.3180451095104217,0.8511947989463806,0.8511947989463806,0.0,191.7416534423828,200.0,77344.7421875,0.0,3408.018310546875,1.0,278.15533447265625,282.8481140136719,300.3537902832031,305.4278259277344,293.1499938964844,293.1499938964844,278.45001220703125,38116.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511340022087097,1.0,0.0,0.0,3.9391934871673584,3.939222574234009,1.0353993502576486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.5869140625,0.0,1977.1807861328125,1895.4371337890625,0.0,2945.893310546875,0.9834579229354858,1.0,0.0,3.0,1.0,0.0
18019080,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8428795337677002,0.413479208946228,0.3748733103275299,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9737709164619446,0.6283466219902039,0.5960223078727722,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8845053315162659,0.4797632992267608,0.337319403886795,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8731181025505066,0.4615036249160766,0.4396108388900757,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7099341750144958,0.2413043528795242,1.103278398513794,284.9039611816406,284.95001220703125,303.2049865722656,297.3381652832031,299.1343078613281,297.2145080566406,284.9049377441406,1.0,0.6466780304908752,0.4215047657489776,0.4215047657489776,1.0,1.0,-3.423899412155152,1.092524170875549,2.331375360488892,0.3180451095104217,0.8511947989463806,0.8511947989463806,0.0,191.7416534423828,200.0,77344.7421875,0.0,3408.018310546875,1.0,278.15533447265625,282.8481140136719,300.3537902832031,305.4278259277344,293.1499938964844,293.1499938964844,278.45001220703125,38116.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511340022087097,1.0,0.0,0.0,3.9391934871673584,3.939222574234009,1.0353993502576486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.5869140625,0.0,1977.1807861328125,1895.4371337890625,0.0,2945.893310546875,0.9834579229354858,1.0,0.0,3.0,1.0,0.0
18019140,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8401687145233154,0.4140454828739166,0.3752333521842956,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9707505702972412,0.6294061541557312,0.5968706607818604,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8820470571517944,0.4813572466373443,0.3383329212665558,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8705920577049255,0.462804228067398,0.4407324194908142,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7078333497047424,0.2419662326574325,1.1061896085739136,285.0050354003906,284.95001220703125,303.2065734863281,297.3149719238281,299.1296081542969,297.2149353027344,285.0057373046875,1.0,0.6492210030555725,0.4202585220336914,0.4202585220336914,1.0,1.0,-3.431414604187012,1.091785907745361,2.3396286964416504,0.315658301115036,0.9399389624595642,0.9399389624595642,0.0,194.6830596923828,203.0,76603.7578125,0.0,3442.89404296875,1.0,278.4446105957031,282.9677734375,300.3067932128906,305.260986328125,293.1499938964844,293.1499938964844,278.1499938964844,31141.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465800285339355,1.0,0.0,0.0,4.0465087890625,4.04653787612915,1.0925825790764063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13128.7607421875,0.0,2063.314697265625,1895.4371337890625,0.0,2903.249267578125,1.0,1.0,0.0,3.0,1.0,0.0
18019200,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8401687145233154,0.4140454828739166,0.3752333521842956,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9707505702972412,0.6294061541557312,0.5968706607818604,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8820470571517944,0.4813572466373443,0.3383329212665558,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8705920577049255,0.462804228067398,0.4407324194908142,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7078333497047424,0.2419662326574325,1.1061896085739136,285.0050354003906,284.95001220703125,303.2065734863281,297.3149719238281,299.1296081542969,297.2149353027344,285.0057373046875,1.0,0.6492210030555725,0.4202585220336914,0.4202585220336914,1.0,1.0,-3.431414604187012,1.091785907745361,2.3396286964416504,0.315658301115036,0.9399389624595642,0.9399389624595642,0.0,194.6830596923828,203.0,76603.7578125,0.0,3442.89404296875,1.0,278.4446105957031,282.9677734375,300.3067932128906,305.260986328125,293.1499938964844,293.1499938964844,278.1499938964844,31141.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465800285339355,1.0,0.0,0.0,4.0465087890625,4.04653787612915,1.0925825790764063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13128.7607421875,0.0,2063.314697265625,1895.4371337890625,0.0,2903.249267578125,1.0,1.0,0.0,3.0,1.0,0.0
18019260,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8366560339927673,0.4136189520359039,0.3752215206623077,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9667224884033204,0.6293641328811646,0.597256600856781,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8786912560462952,0.4819663166999817,0.3390474617481231,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8672928810119629,0.4633746743202209,0.4416050612926483,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7050514817237854,0.2422174215316772,1.1085224151611328,284.90594482421875,284.95001220703125,303.2074279785156,297.2906799316406,299.1195983886719,297.2085876464844,284.90679931640625,1.0,0.6516629457473755,0.4189651012420654,0.4189651012420654,1.0,1.0,-3.4365885257720947,1.090047001838684,2.3465416431427,0.3130012452602386,0.8510527014732361,0.8510527014732361,0.0,198.1115264892578,206.0,77305.5078125,0.0,3475.217529296875,1.0,278.15533447265625,282.8464050292969,300.3065490722656,305.37841796875,293.1499938964844,293.1499938964844,278.45001220703125,38115.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527852296829224,1.0,0.0,0.0,3.938766002655029,3.9387948513031006,1.035174591379473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.5478515625,0.0,1976.612548828125,1895.4371337890625,0.0,2961.3642578125,0.9833583831787108,1.0,0.0,3.0,1.0,0.0
18019320,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8366560339927673,0.4136189520359039,0.3752215206623077,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9667224884033204,0.6293641328811646,0.597256600856781,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8786912560462952,0.4819663166999817,0.3390474617481231,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8672928810119629,0.4633746743202209,0.4416050612926483,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7050514817237854,0.2422174215316772,1.1085224151611328,284.90594482421875,284.95001220703125,303.2074279785156,297.2906799316406,299.1195983886719,297.2085876464844,284.90679931640625,1.0,0.6516629457473755,0.4189651012420654,0.4189651012420654,1.0,1.0,-3.4365885257720947,1.090047001838684,2.3465416431427,0.3130012452602386,0.8510527014732361,0.8510527014732361,0.0,198.1115264892578,206.0,77305.5078125,0.0,3475.217529296875,1.0,278.15533447265625,282.8464050292969,300.3065490722656,305.37841796875,293.1499938964844,293.1499938964844,278.45001220703125,38115.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527852296829224,1.0,0.0,0.0,3.938766002655029,3.9387948513031006,1.035174591379473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11681.5478515625,0.0,1976.612548828125,1895.4371337890625,0.0,2961.3642578125,0.9833583831787108,1.0,0.0,3.0,1.0,0.0
18019380,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8341267108917236,0.4141518473625183,0.3755519390106201,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9636266827583312,0.6302024722099304,0.5978885293006897,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.876319169998169,0.4833818078041076,0.3399307429790497,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8649460673332214,0.4646326005458832,0.4426852762699127,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7030075788497925,0.2428107112646103,1.1111178398132324,285.0048217773437,284.95001220703125,303.2076110839844,297.2654113769531,299.11395263671875,297.2087707519531,285.0054626464844,1.0,0.6540518403053284,0.4176716804504394,0.4176716804504394,1.0,1.0,-3.44322156906128,1.0888177156448364,2.3544037342071533,0.3103212416172027,0.93892639875412,0.93892639875412,0.0,201.00021362304688,209.0,76540.8984375,0.0,3507.94677734375,1.0,278.4446105957031,282.9644775390625,300.2572021484375,305.2074890136719,293.1499938964844,293.1499938964844,278.1499938964844,31205.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848214864730835,1.0,0.0,0.0,4.046205520629883,4.046234607696533,1.092418642656412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.576171875,0.0,2063.43359375,1895.4371337890625,0.0,2918.553466796875,1.0,1.0,0.0,3.0,1.0,0.0
18019440,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8341267108917236,0.4141518473625183,0.3755519390106201,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9636266827583312,0.6302024722099304,0.5978885293006897,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.876319169998169,0.4833818078041076,0.3399307429790497,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8649460673332214,0.4646326005458832,0.4426852762699127,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7030075788497925,0.2428107112646103,1.1111178398132324,285.0048217773437,284.95001220703125,303.2076110839844,297.2654113769531,299.11395263671875,297.2087707519531,285.0054626464844,1.0,0.6540518403053284,0.4176716804504394,0.4176716804504394,1.0,1.0,-3.44322156906128,1.0888177156448364,2.3544037342071533,0.3103212416172027,0.93892639875412,0.93892639875412,0.0,201.00021362304688,209.0,76540.8984375,0.0,3507.94677734375,1.0,278.4446105957031,282.9644775390625,300.2572021484375,305.2074890136719,293.1499938964844,293.1499938964844,278.1499938964844,31205.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848214864730835,1.0,0.0,0.0,4.046205520629883,4.046234607696533,1.092418642656412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13099.576171875,0.0,2063.43359375,1895.4371337890625,0.0,2918.553466796875,1.0,1.0,0.0,3.0,1.0,0.0
18019500,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8328543305397034,0.4140063822269439,0.375720202922821,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9620440006256104,0.6302174925804138,0.5982173085212708,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8751299977302551,0.483728289604187,0.3403847515583038,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8637789487838745,0.4649750292301178,0.4432535767555237,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7019999623298645,0.2429632693529129,1.1125489473342896,284.8773498535156,284.95001220703125,303.2074584960937,297.2524719238281,299.1094055175781,297.20654296875,284.87371826171875,1.0,0.6552814841270447,0.4170249700546264,0.4170249700546264,1.0,1.0,-3.446776390075684,1.0882720947265625,2.358504295349121,0.3091157674789428,0.8521432280540466,0.8521432280540466,0.0,202.4984588623047,209.0,77587.125,0.0,3525.2314453125,1.0,278.1894836425781,282.81402587890625,300.2820739746094,305.41827392578125,293.1499938964844,293.1499938964844,278.1499938964844,36285.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533282279968262,1.0,0.0,0.0,4.017044544219971,4.017074108123779,1.0767295179903158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.3818359375,0.0,2065.845947265625,1895.4371337890625,0.0,2966.452880859375,0.997774064540863,1.0,0.0,3.0,1.0,0.0
18019560,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8308102488517761,0.4136745631694793,0.3754986226558685,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9595512747764589,0.6300137639045715,0.5981205105781555,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.873120129108429,0.4838762879371643,0.3405552208423614,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8618513941764832,0.4651409387588501,0.4435042142868042,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7003223896026611,0.2429974228143692,1.1131582260131836,284.9061889648437,284.95001220703125,303.2071533203125,297.23931884765625,299.1036682128906,297.20263671875,284.9076538085937,1.0,0.6563600301742554,0.4164068400859833,0.4164068400859833,1.0,1.0,-3.4476356506347656,1.0868381261825562,2.36079740524292,0.3075936436653137,0.8500931859016418,0.8500931859016418,0.0,204.3845977783203,212.0,77193.53125,0.0,3538.393798828125,1.0,278.1552124023437,282.8445739746094,300.2552490234375,305.3204040527344,293.1499938964844,293.1499938964844,278.45001220703125,38276.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544118404388428,1.0,0.0,0.0,3.93375301361084,3.933781862258911,1.0325412631573272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.30859375,0.0,1971.3638916015625,1895.4371337890625,0.0,2976.609130859375,0.9825258851051332,1.0,0.0,3.0,1.0,0.0
18019620,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8284168243408203,0.4141568839550018,0.3757842779159546,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9564508199691772,0.6307516098022461,0.5986514091491699,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.870884358882904,0.4852218925952911,0.3413845598697662,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8596516251564026,0.4663358926773071,0.4445257782936096,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6983504891395569,0.2435338646173477,1.115491509437561,285.00244140625,284.95001220703125,303.20611572265625,297.2124938964844,299.0979309082031,297.2030029296875,285.0030822753906,1.0,0.6586359143257141,0.4151706099510193,0.4151706099510193,1.0,1.0,-3.453642606735229,1.0855050086975098,2.36813759803772,0.3049473464488983,0.9358884692192078,0.9358884692192078,0.0,207.2333831787109,215.0,76440.546875,0.0,3569.597900390625,1.0,278.4446105957031,282.9595642089844,300.2042236328125,305.1476745605469,293.1499938964844,293.1499938964844,278.1499938964844,31402.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498023152351379,1.0,0.0,0.0,4.045270442962647,4.045299530029297,1.0919139867837655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13062.3603515625,0.0,2063.79736328125,1895.4371337890625,0.0,2933.419189453125,1.0,1.0,0.0,3.0,1.0,0.0
18019680,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8284168243408203,0.4141568839550018,0.3757842779159546,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9564508199691772,0.6307516098022461,0.5986514091491699,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.870884358882904,0.4852218925952911,0.3413845598697662,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8596516251564026,0.4663358926773071,0.4445257782936096,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.6983504891395569,0.2435338646173477,1.115491509437561,285.00244140625,284.95001220703125,303.20611572265625,297.2124938964844,299.0979309082031,297.2030029296875,285.0030822753906,1.0,0.6586359143257141,0.4151706099510193,0.4151706099510193,1.0,1.0,-3.453642606735229,1.0855050086975098,2.36813759803772,0.3049473464488983,0.9358884692192078,0.9358884692192078,0.0,207.2333831787109,215.0,76440.546875,0.0,3569.597900390625,1.0,278.4446105957031,282.9595642089844,300.2042236328125,305.1476745605469,293.1499938964844,293.1499938964844,278.1499938964844,31402.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498023152351379,1.0,0.0,0.0,4.045270442962647,4.045299530029297,1.0919139867837655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13062.3603515625,0.0,2063.79736328125,1895.4371337890625,0.0,2933.419189453125,1.0,1.0,0.0,3.0,1.0,0.0
18019740,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8252435922622681,0.413641095161438,0.3756850957870483,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9523764848709106,0.6304928064346313,0.5988015532493591,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8678572773933411,0.4856725037097931,0.3419680297374725,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.856724739074707,0.4667854309082031,0.4452812075614929,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6957526803016663,0.2436689138412475,1.1172776222229004,284.90728759765625,284.95001220703125,303.2045593261719,297.1850891113281,299.087646484375,297.197265625,284.9081420898437,1.0,0.6608430743217468,0.4139343500137329,0.4139343500137329,1.0,1.0,-3.457471370697021,1.0833680629730225,2.374103307723999,0.3021878600120544,0.848900556564331,0.848900556564331,0.0,210.5896759033203,218.0,77065.3359375,0.0,3598.630615234375,1.0,278.1552429199219,282.84246826171875,300.2006225585937,305.2562255859375,293.1499938964844,293.1499938964844,278.45001220703125,38254.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559501767158508,1.0,0.0,0.0,3.9296250343322754,3.929653882980346,1.030375415211893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.244140625,0.0,1965.7984619140625,1895.4371337890625,0.0,2991.029541015625,0.9815988540649414,1.0,0.0,3.0,1.0,0.0
