time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019800,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8252435922622681,0.413641095161438,0.3756850957870483,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9523764848709106,0.6304928064346313,0.5988015532493591,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8678572773933411,0.4856725037097931,0.3419680297374725,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.856724739074707,0.4667854309082031,0.4452812075614929,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6957526803016663,0.2436689138412475,1.1172776222229004,284.90728759765625,284.95001220703125,303.2045593261719,297.1850891113281,299.087646484375,297.197265625,284.9081420898437,1.0,0.6608430743217468,0.4139343500137329,0.4139343500137329,1.0,1.0,-3.457471370697021,1.0833680629730225,2.374103307723999,0.3021878600120544,0.848900556564331,0.848900556564331,0.0,210.5896759033203,218.0,77065.3359375,0.0,3598.630615234375,1.0,278.1552429199219,282.84246826171875,300.2006225585937,305.2562255859375,293.1499938964844,293.1499938964844,278.45001220703125,38254.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559501767158508,1.0,0.0,0.0,3.9296250343322754,3.929653882980346,1.030375415211893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.244140625,0.0,1965.7984619140625,1895.4371337890625,0.0,2991.029541015625,0.9815988540649414,1.0,0.0,3.0,1.0,0.0
18019860,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8229663372039795,0.4140777885913849,0.3759413957595825,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9493194818496704,0.6311677694320679,0.5992830395698547,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8657766580581665,0.4869859516620636,0.3427802324295044,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8546645045280457,0.4679208993911743,0.4462548494338989,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6938596367835999,0.2441560477018356,1.1194063425064087,284.9982604980469,284.95001220703125,303.2024841308594,297.1571655273437,299.0819396972656,297.1978454589844,284.9991149902344,1.0,0.6630368828773499,0.4127533137798309,0.4127533137798309,1.0,1.0,-3.463059425354004,1.082000732421875,2.38105845451355,0.2995999455451965,0.9305388331413268,0.9305388331413268,0.0,213.40577697753903,221.0,76306.3828125,0.0,3628.808837890625,1.0,278.4446716308594,282.9534912109375,300.1488647460937,305.08331298828125,293.1499938964844,293.1499938964844,278.1499938964844,31744.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513242602348328,1.0,0.0,0.0,4.043297290802002,4.043326377868652,1.0908489684879896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.3740234375,0.0,2063.947998046875,1895.4371337890625,0.0,2947.67578125,1.0,1.0,0.0,3.0,1.0,0.0
18019920,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8229663372039795,0.4140777885913849,0.3759413957595825,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9493194818496704,0.6311677694320679,0.5992830395698547,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8657766580581665,0.4869859516620636,0.3427802324295044,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8546645045280457,0.4679208993911743,0.4462548494338989,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6938596367835999,0.2441560477018356,1.1194063425064087,284.9982604980469,284.95001220703125,303.2024841308594,297.1571655273437,299.0819396972656,297.1978454589844,284.9991149902344,1.0,0.6630368828773499,0.4127533137798309,0.4127533137798309,1.0,1.0,-3.463059425354004,1.082000732421875,2.38105845451355,0.2995999455451965,0.9305388331413268,0.9305388331413268,0.0,213.40577697753903,221.0,76306.3828125,0.0,3628.808837890625,1.0,278.4446716308594,282.9534912109375,300.1488647460937,305.08331298828125,293.1499938964844,293.1499938964844,278.1499938964844,31744.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513242602348328,1.0,0.0,0.0,4.043297290802002,4.043326377868652,1.0908489684879896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.3740234375,0.0,2063.947998046875,1895.4371337890625,0.0,2947.67578125,1.0,1.0,0.0,3.0,1.0,0.0
18019980,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8198832273483276,0.4135333001613617,0.3757981359958648,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9452660083770752,0.6308698058128357,0.599375307559967,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8629069924354553,0.4874264001846313,0.3433423042297363,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8518744707107544,0.4683195650577545,0.4469488263130188,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6913331151008606,0.2442460358142852,1.120957612991333,284.9093322753906,284.95001220703125,303.20001220703125,297.12890625,299.0718078613281,297.1925048828125,284.9093017578125,1.0,0.6651633381843567,0.4115722477436065,0.4115722477436065,1.0,1.0,-3.46638298034668,1.0798108577728271,2.3865721225738525,0.2968907058238983,0.8469042181968689,0.8469042181968689,0.0,216.7513732910156,224.0,76901.7890625,0.0,3656.68701171875,1.0,278.1557006835937,282.8412475585937,300.143798828125,305.1871643066406,293.1499938964844,293.1499938964844,278.45001220703125,38245.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573958277702332,1.0,0.0,0.0,3.9236867427825928,3.923715829849243,1.0272636927766143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.626953125,0.0,1957.998779296875,1895.4371337890625,0.0,3004.583740234375,0.9802306890487672,1.0,0.0,3.0,1.0,0.0
18020040,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8198832273483276,0.4135333001613617,0.3757981359958648,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9452660083770752,0.6308698058128357,0.599375307559967,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8629069924354553,0.4874264001846313,0.3433423042297363,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8518744707107544,0.4683195650577545,0.4469488263130188,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.6913331151008606,0.2442460358142852,1.120957612991333,284.9093322753906,284.95001220703125,303.20001220703125,297.12890625,299.0718078613281,297.1925048828125,284.9093017578125,1.0,0.6651633381843567,0.4115722477436065,0.4115722477436065,1.0,1.0,-3.46638298034668,1.0798108577728271,2.3865721225738525,0.2968907058238983,0.8469042181968689,0.8469042181968689,0.0,216.7513732910156,224.0,76901.7890625,0.0,3656.68701171875,1.0,278.1557006835937,282.8412475585937,300.143798828125,305.1871643066406,293.1499938964844,293.1499938964844,278.45001220703125,38245.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573958277702332,1.0,0.0,0.0,3.9236867427825928,3.923715829849243,1.0272636927766143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.626953125,0.0,1957.998779296875,1895.4371337890625,0.0,3004.583740234375,0.9802306890487672,1.0,0.0,3.0,1.0,0.0
18020100,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.818508505821228,0.4137137830257416,0.3757703900337219,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9434316754341124,0.6311572790145874,0.5994454622268677,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8616528511047363,0.4880500435829162,0.3436418771743774,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8506399989128113,0.4688336849212646,0.4472963511943817,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6901834011077881,0.244444265961647,1.1216250658035278,285.01226806640625,284.95001220703125,303.1986083984375,297.1146850585937,299.068603515625,297.1925354003906,285.0107421875,1.0,0.666175365447998,0.4109817445278168,0.4109817445278168,1.0,1.0,-3.468008518218994,1.0787057876586914,2.3893027305603027,0.2954039573669433,0.9203389286994934,0.9203389286994934,0.0,218.2895050048828,224.0,76181.21875,0.0,3669.7705078125,1.0,278.40838623046875,282.95849609375,300.0924072265625,304.9618530273437,293.1499938964844,293.1499938964844,278.45001220703125,32666.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530194163322449,1.0,0.0,0.0,4.002012729644775,4.002041816711426,1.0686862879083492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12039.17578125,0.0,2015.8890380859373,1895.4371337890625,0.0,2963.559326171875,0.9955671429634094,1.0,0.0,3.0,1.0,0.0
18020160,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.81770920753479,0.4139368832111358,0.3760421574115753,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9423014521598816,0.6315106153488159,0.5998414158821106,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8609983921051025,0.4887409508228302,0.3441650867462158,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8499562740325928,0.4694079160690307,0.4478902518749237,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6895300149917603,0.2446926683187484,1.1229313611984253,284.9936218261719,284.95001220703125,303.1971130371094,297.10040283203125,299.0660705566406,297.1933288574219,284.99444580078125,1.0,0.6672977805137634,0.4104034900665283,0.4104034900665283,1.0,1.0,-3.4717257022857666,1.078361749649048,2.3933639526367188,0.2942744195461273,0.923744261264801,0.923744261264801,0.0,219.5342559814453,227.0,76152.1015625,0.0,3686.23046875,1.0,278.44451904296875,282.9468688964844,300.09210205078125,305.01568603515625,293.1499938964844,293.1499938964844,278.1499938964844,32196.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852777361869812,1.0,0.0,0.0,4.0409746170043945,4.041003704071045,1.0895961395362974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.4013671875,0.0,2064.5302734375,1895.4371337890625,0.0,2961.291015625,1.0,1.0,0.0,3.0,1.0,0.0
18020220,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8146928548812866,0.4133776128292084,0.3758704662322998,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9383224248886108,0.6311987042427063,0.5999035835266113,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8582993149757385,0.4892018735408783,0.3447296023368835,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8473044037818909,0.4697694182395935,0.448537528514862,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6870851516723633,0.2447464317083358,1.1242907047271729,284.9112854003906,284.95001220703125,303.19390869140625,297.0718078613281,299.0560302734375,297.1883544921875,284.91131591796875,1.0,0.6693629026412964,0.4092469811439514,0.4092469811439514,1.0,1.0,-3.47469449043274,1.0760892629623413,2.3986051082611084,0.291550725698471,0.8442079424858093,0.8442079424858093,0.0,222.86773681640625,230.0,76684.3515625,0.0,3713.2861328125,1.0,278.15533447265625,282.84130859375,300.0864562988281,305.1148986816406,293.1499938964844,293.1499938964844,278.45001220703125,38371.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587900996208191,1.0,0.0,0.0,3.9121153354644775,3.912144184112549,1.021213620333583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.9287109375,0.0,1944.0157470703125,1895.4371337890625,0.0,3017.658203125,0.9778118133544922,1.0,0.0,3.0,1.0,0.0
18020280,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8146928548812866,0.4133776128292084,0.3758704662322998,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9383224248886108,0.6311987042427063,0.5999035835266113,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8582993149757385,0.4892018735408783,0.3447296023368835,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8473044037818909,0.4697694182395935,0.448537528514862,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6870851516723633,0.2447464317083358,1.1242907047271729,284.9112854003906,284.95001220703125,303.19390869140625,297.0718078613281,299.0560302734375,297.1883544921875,284.91131591796875,1.0,0.6693629026412964,0.4092469811439514,0.4092469811439514,1.0,1.0,-3.47469449043274,1.0760892629623413,2.3986051082611084,0.291550725698471,0.8442079424858093,0.8442079424858093,0.0,222.86773681640625,230.0,76684.3515625,0.0,3713.2861328125,1.0,278.15533447265625,282.84130859375,300.0864562988281,305.1148986816406,293.1499938964844,293.1499938964844,278.45001220703125,38371.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587900996208191,1.0,0.0,0.0,3.9121153354644775,3.912144184112549,1.021213620333583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.9287109375,0.0,1944.0157470703125,1895.4371337890625,0.0,3017.658203125,0.9778118133544922,1.0,0.0,3.0,1.0,0.0
18020340,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8125889301300049,0.4137562811374664,0.3761079907417297,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.935470700263977,0.6318223476409912,0.6003691554069519,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8565544486045837,0.4905409812927246,0.3455786108970642,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8455122709274292,0.4708200991153717,0.4494548439979553,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6853662729263306,0.2451589256525039,1.126137614250183,284.98834228515625,284.95001220703125,303.1903991699219,297.0431823730469,299.0503234863281,297.1894836425781,284.9892272949219,1.0,0.6714542508125305,0.4080904722213745,0.4080904722213745,1.0,1.0,-3.479879140853882,1.0745911598205566,2.405287981033325,0.2889169156551361,0.9164053797721864,0.9164053797721864,0.0,225.62661743164065,233.0,75980.5390625,0.0,3742.447265625,1.0,278.4444885253906,282.9398193359375,300.0350341796875,304.94659423828125,293.1499938964844,293.1499938964844,278.1499938964844,32676.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541386127471924,1.0,0.0,0.0,4.037735939025879,4.037765502929688,1.0878503644562445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.2412109375,0.0,2064.105224609375,1895.4371337890625,0.0,2974.048095703125,1.0,1.0,0.0,3.0,1.0,0.0
18020400,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8125889301300049,0.4137562811374664,0.3761079907417297,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.935470700263977,0.6318223476409912,0.6003691554069519,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8565544486045837,0.4905409812927246,0.3455786108970642,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8455122709274292,0.4708200991153717,0.4494548439979553,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6853662729263306,0.2451589256525039,1.126137614250183,284.98834228515625,284.95001220703125,303.1903991699219,297.0431823730469,299.0503234863281,297.1894836425781,284.9892272949219,1.0,0.6714542508125305,0.4080904722213745,0.4080904722213745,1.0,1.0,-3.479879140853882,1.0745911598205566,2.405287981033325,0.2889169156551361,0.9164053797721864,0.9164053797721864,0.0,225.62661743164065,233.0,75980.5390625,0.0,3742.447265625,1.0,278.4444885253906,282.9398193359375,300.0350341796875,304.94659423828125,293.1499938964844,293.1499938964844,278.1499938964844,32676.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541386127471924,1.0,0.0,0.0,4.037735939025879,4.037765502929688,1.0878503644562445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12917.2412109375,0.0,2064.105224609375,1895.4371337890625,0.0,2974.048095703125,1.0,1.0,0.0,3.0,1.0,0.0
18020460,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8095804452896118,0.4131831526756286,0.3759042918682098,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9315772652626038,0.6315038800239563,0.6004042625427246,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8540030717849731,0.4910377264022827,0.3461534082889557,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8429692387580872,0.4711470305919647,0.4500550031661987,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6829856038093567,0.2451781779527664,1.1273082494735718,284.9126281738281,284.95001220703125,303.1866455078125,297.01470947265625,299.0403747558594,297.1847839355469,284.9121398925781,1.0,0.6734681129455566,0.406945526599884,0.406945526599884,1.0,1.0,-3.4825050830841064,1.0722053050994873,2.410299777984619,0.2861414849758148,0.8408305048942566,0.8408305048942566,0.0,228.9633636474609,236.0,76464.96875,0.0,3768.781982421875,1.0,278.15545654296875,282.8402099609375,300.0289306640625,305.0419921875,293.1499938964844,293.1499938964844,278.45001220703125,38454.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600831627845764,1.0,0.0,0.0,3.902400493621826,3.9024291038513184,1.0161479622183831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.8857421875,0.0,1932.154296875,1895.4371337890625,0.0,3029.78466796875,0.9754807949066162,1.0,0.0,3.0,1.0,0.0
18020520,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8095804452896118,0.4131831526756286,0.3759042918682098,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9315772652626038,0.6315038800239563,0.6004042625427246,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8540030717849731,0.4910377264022827,0.3461534082889557,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8429692387580872,0.4711470305919647,0.4500550031661987,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.6829856038093567,0.2451781779527664,1.1273082494735718,284.9126281738281,284.95001220703125,303.1866455078125,297.01470947265625,299.0403747558594,297.1847839355469,284.9121398925781,1.0,0.6734681129455566,0.406945526599884,0.406945526599884,1.0,1.0,-3.4825050830841064,1.0722053050994873,2.410299777984619,0.2861414849758148,0.8408305048942566,0.8408305048942566,0.0,228.9633636474609,236.0,76464.96875,0.0,3768.781982421875,1.0,278.15545654296875,282.8402099609375,300.0289306640625,305.0419921875,293.1499938964844,293.1499938964844,278.45001220703125,38454.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600831627845764,1.0,0.0,0.0,3.902400493621826,3.9024291038513184,1.0161479622183831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.8857421875,0.0,1932.154296875,1895.4371337890625,0.0,3029.78466796875,0.9754807949066162,1.0,0.0,3.0,1.0,0.0
18020580,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.807525098323822,0.4135432243347168,0.3761435151100158,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.928869903087616,0.6321225166320801,0.6008831858634949,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8524243235588074,0.4924220740795135,0.3470445275306701,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8412978649139404,0.4721666276454925,0.4509562253952026,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6813525557518005,0.245560348033905,1.12904953956604,284.9838562011719,284.95001220703125,303.1827087402344,296.9864807128906,299.0347595214844,297.18621826171875,284.984375,1.0,0.6755267381668091,0.4058005511760711,0.4058005511760711,1.0,1.0,-3.48761248588562,1.070683836936951,2.41692852973938,0.2834969758987427,0.9093836545944214,0.9093836545944214,0.0,231.69778442382807,239.0,75809.4921875,0.0,3797.74560546875,1.0,278.4441833496094,282.9331359863281,299.978515625,304.8769836425781,293.1499938964844,293.1499938964844,278.1499938964844,33215.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554133772850037,1.0,0.0,0.0,4.034741401672363,4.034770965576172,1.0862372619158125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.65234375,0.0,2064.50048828125,1895.4371337890625,0.0,2985.997314453125,1.0,1.0,0.0,3.0,1.0,0.0
18020640,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.807525098323822,0.4135432243347168,0.3761435151100158,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.928869903087616,0.6321225166320801,0.6008831858634949,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8524243235588074,0.4924220740795135,0.3470445275306701,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8412978649139404,0.4721666276454925,0.4509562253952026,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6813525557518005,0.245560348033905,1.12904953956604,284.9838562011719,284.95001220703125,303.1827087402344,296.9864807128906,299.0347595214844,297.18621826171875,284.984375,1.0,0.6755267381668091,0.4058005511760711,0.4058005511760711,1.0,1.0,-3.48761248588562,1.070683836936951,2.41692852973938,0.2834969758987427,0.9093836545944214,0.9093836545944214,0.0,231.69778442382807,239.0,75809.4921875,0.0,3797.74560546875,1.0,278.4441833496094,282.9331359863281,299.978515625,304.8769836425781,293.1499938964844,293.1499938964844,278.1499938964844,33215.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554133772850037,1.0,0.0,0.0,4.034741401672363,4.034770965576172,1.0862372619158125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.65234375,0.0,2064.50048828125,1895.4371337890625,0.0,2985.997314453125,1.0,1.0,0.0,3.0,1.0,0.0
18020700,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8062824010848999,0.413252592086792,0.3761755526065826,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9272907972335817,0.6319769024848938,0.6010527610778809,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8514658808708191,0.4927071928977966,0.3474511504173279,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8403028845787048,0.4723326861858368,0.4513611495494842,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.6804065108299255,0.245574876666069,1.1298842430114746,284.869384765625,284.95001220703125,303.1806945800781,296.9725036621094,299.0299987792969,297.1842041015625,284.8707275390625,1.0,0.6765737533569336,0.4052280783653259,0.4052280783653259,1.0,1.0,-3.48984169960022,1.0697976350784302,2.4200439453125,0.2822366952896118,0.8249577283859253,0.8249577283859253,0.0,233.2299194335937,239.0,76494.6875,0.0,3812.421875,1.0,278.1898498535156,282.80230712890625,300.0023803710937,305.0743103027344,293.1499938964844,293.1499938964844,278.1499938964844,39384.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605872988700867,1.0,0.0,0.0,3.9610249996185294,3.961054563522339,1.0469078688402078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12346.494140625,0.0,2016.193359375,1895.4371337890625,0.0,3034.512939453125,0.9857131838798524,1.0,0.0,3.0,1.0,0.0
18020760,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8044922351837158,0.4129582047462463,0.3759122788906097,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.925106167793274,0.631820023059845,0.6009073853492737,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8500270247459412,0.4929917156696319,0.3476492166519165,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8388568162918091,0.4724618196487427,0.4515144228935241,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6790392398834229,0.245549589395523,1.1300503015518188,284.9148254394531,284.95001220703125,303.1786193847656,296.9586181640625,299.02496337890625,297.18182373046875,284.9142761230469,1.0,0.6774992346763611,0.4046767950057983,0.4046767950057983,1.0,1.0,-3.4899728298187256,1.0682400465011597,2.4217329025268555,0.2807053625583648,0.8380106091499329,0.8380106091499329,0.0,235.0369567871093,242.0,76227.328125,0.0,3823.529541015625,1.0,278.1556396484375,282.8406677246094,299.97235107421875,304.96881103515625,293.1499938964844,293.1499938964844,278.45001220703125,38487.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612716794013977,1.0,0.0,0.0,3.889958143234253,3.889986753463745,1.0096786127178348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.3251953125,0.0,1916.459716796875,1895.4371337890625,0.0,3040.93212890625,0.9729116559028624,1.0,0.0,3.0,1.0,0.0
18020820,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8024911284446716,0.4132836163043976,0.3761351406574249,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9226037859916688,0.6325149536132812,0.6014531254768372,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8486615419387817,0.4945491254329681,0.3486487865447998,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8372917771339417,0.4734329879283905,0.4523822367191314,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6774972677230835,0.2459093034267425,1.1317012310028076,284.9839782714844,284.95001220703125,303.1744384765625,296.9312438964844,299.01983642578125,297.1837463378906,284.9837951660156,1.0,0.6795384287834167,0.4035741686820984,0.4035741686820984,1.0,1.0,-3.49512267112732,1.0668282508850098,2.4282944202423096,0.2781507968902588,0.9061851501464844,0.9061851501464844,0.0,237.7412872314453,230.0,75627.6953125,0.0,3852.553955078125,1.0,278.44415283203125,282.9307556152344,299.9229431152344,304.8060607910156,293.1499938964844,293.1499938964844,278.1499938964844,33360.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565345406532288,1.0,0.0,0.0,4.028899192810059,4.028928279876709,1.0830938208528096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.2802734375,0.0,2057.7734375,1895.4371337890625,0.0,2996.508544921875,1.0,1.0,0.0,3.0,1.0,0.0
18020880,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8024911284446716,0.4132836163043976,0.3761351406574249,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9226037859916688,0.6325149536132812,0.6014531254768372,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8486615419387817,0.4945491254329681,0.3486487865447998,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8372917771339417,0.4734329879283905,0.4523822367191314,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6774972677230835,0.2459093034267425,1.1317012310028076,284.9839782714844,284.95001220703125,303.1744384765625,296.9312438964844,299.01983642578125,297.1837463378906,284.9837951660156,1.0,0.6795384287834167,0.4035741686820984,0.4035741686820984,1.0,1.0,-3.49512267112732,1.0668282508850098,2.4282944202423096,0.2781507968902588,0.9061851501464844,0.9061851501464844,0.0,237.7412872314453,230.0,75627.6953125,0.0,3852.553955078125,1.0,278.44415283203125,282.9307556152344,299.9229431152344,304.8060607910156,293.1499938964844,293.1499938964844,278.1499938964844,33360.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565345406532288,1.0,0.0,0.0,4.028899192810059,4.028928279876709,1.0830938208528096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.2802734375,0.0,2057.7734375,1895.4371337890625,0.0,2996.508544921875,1.0,1.0,0.0,3.0,1.0,0.0
18020940,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8052777647972107,0.4126707911491394,0.3756081461906433,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.926655650138855,0.6323063373565674,0.6012870669364929,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8522524237632751,0.4953317642211914,0.3491934835910797,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8404649496078491,0.4736708700656891,0.4526083469390869,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6801939010620117,0.245883896946907,1.1313177347183228,284.9140014648437,284.95001220703125,303.1701965332031,296.90447998046875,299.01025390625,297.17987060546875,284.913330078125,1.0,0.6773134469985962,0.4024715721607208,0.4024715721607208,1.0,1.0,-3.4947659969329834,1.0634845495224,2.431281566619873,0.2751018702983856,0.8337600231170654,0.8337600231170654,0.0,234.13259887695312,218.0,75948.1328125,0.0,3830.1396484375,1.0,278.155517578125,282.8387756347656,299.9177551269531,304.89617919921875,293.1499938964844,293.1499938964844,278.45001220703125,38663.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623513579368591,1.0,0.0,0.0,3.8768160343170166,3.8768444061279297,1.0028677479567705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.712890625,0.0,1901.096435546875,1895.4371337890625,0.0,3051.059814453125,0.9698733687400818,1.0,0.0,3.0,1.0,0.0
18021000,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8052777647972107,0.4126707911491394,0.3756081461906433,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.926655650138855,0.6323063373565674,0.6012870669364929,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8522524237632751,0.4953317642211914,0.3491934835910797,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8404649496078491,0.4736708700656891,0.4526083469390869,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6801939010620117,0.245883896946907,1.1313177347183228,284.9140014648437,284.95001220703125,303.1701965332031,296.90447998046875,299.01025390625,297.17987060546875,284.913330078125,1.0,0.6773134469985962,0.4024715721607208,0.4024715721607208,1.0,1.0,-3.4947659969329834,1.0634845495224,2.431281566619873,0.2751018702983856,0.8337600231170654,0.8337600231170654,0.0,234.13259887695312,218.0,75948.1328125,0.0,3830.1396484375,1.0,278.155517578125,282.8387756347656,299.9177551269531,304.89617919921875,293.1499938964844,293.1499938964844,278.45001220703125,38663.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623513579368591,1.0,0.0,0.0,3.8768160343170166,3.8768444061279297,1.0028677479567705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11365.712890625,0.0,1901.096435546875,1895.4371337890625,0.0,3051.059814453125,0.9698733687400818,1.0,0.0,3.0,1.0,0.0
18021060,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8125434517860413,0.4130728840827942,0.3754788041114807,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9367035627365112,0.6331130266189575,0.6015163660049438,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8605943918228149,0.4971140921115875,0.3500394225120544,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8480831980705261,0.4746700823307037,0.4530624449253082,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6868136525154114,0.246294692158699,1.1311254501342771,284.983642578125,284.95001220703125,303.1659545898437,296.87847900390625,299.0059814453125,297.18292236328125,284.9829406738281,1.0,0.6732818484306335,0.4014332592487335,0.4014332592487335,1.0,1.0,-3.496212959289551,1.0609512329101562,2.4352617263793945,0.2722465991973877,0.9020130038261414,0.9020130038261414,0.0,225.96707153320312,206.0,75298.3984375,0.0,3785.035400390625,1.0,278.4440002441406,282.9300842285156,299.8688659667969,304.7293395996094,293.1499938964844,293.1499938964844,278.1499938964844,33402.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573428988456726,1.0,0.0,0.0,4.012625217437744,4.012653827667236,1.0743615348474125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.3427734375,0.0,2036.1624755859373,1895.4371337890625,0.0,3004.087158203125,0.9963793158531188,1.0,0.0,3.0,1.0,0.0
18021120,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8125434517860413,0.4130728840827942,0.3754788041114807,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9367035627365112,0.6331130266189575,0.6015163660049438,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8605943918228149,0.4971140921115875,0.3500394225120544,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8480831980705261,0.4746700823307037,0.4530624449253082,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6868136525154114,0.246294692158699,1.1311254501342771,284.983642578125,284.95001220703125,303.1659545898437,296.87847900390625,299.0059814453125,297.18292236328125,284.9829406738281,1.0,0.6732818484306335,0.4014332592487335,0.4014332592487335,1.0,1.0,-3.496212959289551,1.0609512329101562,2.4352617263793945,0.2722465991973877,0.9020130038261414,0.9020130038261414,0.0,225.96707153320312,206.0,75298.3984375,0.0,3785.035400390625,1.0,278.4440002441406,282.9300842285156,299.8688659667969,304.7293395996094,293.1499938964844,293.1499938964844,278.1499938964844,33402.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573428988456726,1.0,0.0,0.0,4.012625217437744,4.012653827667236,1.0743615348474125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.3427734375,0.0,2036.1624755859373,1895.4371337890625,0.0,3004.087158203125,0.9963793158531188,1.0,0.0,3.0,1.0,0.0
18021180,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8207398056983948,0.4125917851924896,0.3748413622379303,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.948440670967102,0.6330289244651794,0.6012314558029175,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8706352114677429,0.4981224536895752,0.3505686819553375,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.857328474521637,0.4749893248081207,0.4531238973140716,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6947775483131409,0.2463672906160354,1.1300472021102903,284.9137878417969,284.95001220703125,303.1617736816406,296.8533020019531,298.9974975585937,297.1803283691406,284.9130249023437,1.0,0.6681538820266724,0.4003949463367462,0.4003949463367462,1.0,1.0,-3.494523525238037,1.0573267936706543,2.437196731567383,0.269146054983139,0.8293792009353638,0.8293792009353638,0.0,216.4711303710937,194.0,75579.3203125,0.0,3724.19384765625,1.0,278.1557312011719,282.83917236328125,299.8653869628906,304.8185119628906,293.1499938964844,293.1499938964844,278.45001220703125,38667.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629449605941772,1.0,0.0,0.0,3.857607364654541,3.857635736465454,9.92954483081121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.3583984375,0.0,1876.8089599609373,1895.4371337890625,0.0,3056.62744140625,0.9655949473381042,1.0,0.0,3.0,1.0,0.0
18021240,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8207398056983948,0.4125917851924896,0.3748413622379303,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.948440670967102,0.6330289244651794,0.6012314558029175,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8706352114677429,0.4981224536895752,0.3505686819553375,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.857328474521637,0.4749893248081207,0.4531238973140716,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6947775483131409,0.2463672906160354,1.1300472021102903,284.9137878417969,284.95001220703125,303.1617736816406,296.8533020019531,298.9974975585937,297.1803283691406,284.9130249023437,1.0,0.6681538820266724,0.4003949463367462,0.4003949463367462,1.0,1.0,-3.494523525238037,1.0573267936706543,2.437196731567383,0.269146054983139,0.8293792009353638,0.8293792009353638,0.0,216.4711303710937,194.0,75579.3203125,0.0,3724.19384765625,1.0,278.1557312011719,282.83917236328125,299.8653869628906,304.8185119628906,293.1499938964844,293.1499938964844,278.45001220703125,38667.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629449605941772,1.0,0.0,0.0,3.857607364654541,3.857635736465454,9.92954483081121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.3583984375,0.0,1876.8089599609373,1895.4371337890625,0.0,3056.62744140625,0.9655949473381042,1.0,0.0,3.0,1.0,0.0
18021300,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8257265686988831,0.4128480553627014,0.3746409118175506,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9553614258766174,0.6334755420684814,0.601194441318512,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8768191933631897,0.4990997910499573,0.3509168624877929,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8630492091178894,0.4755137860774994,0.4532178342342376,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6996216177940369,0.2465987056493759,1.129581332206726,285.0155944824219,284.95001220703125,303.15972900390625,296.8410949707031,298.9955749511719,297.1822204589844,285.0125732421875,1.0,0.6653572916984558,0.3998758196830749,0.3998758196830749,1.0,1.0,-3.4942030906677246,1.055700421333313,2.438502788543701,0.2675471007823944,0.9042546153068542,0.9042546153068542,0.0,211.0962371826172,194.0,74864.8828125,0.0,3691.352294921875,1.0,278.4062805175781,282.9549255371094,299.8154296875,304.59442138671875,293.1499938964844,293.1499938964844,278.45001220703125,32623.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581928610801697,1.0,0.0,0.0,3.9356653690338135,3.935693264007568,1.0335454589949222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.4892578125,0.0,1928.255615234375,1895.4371337890625,0.0,3012.0576171875,0.9806513786315918,1.0,0.0,3.0,1.0,0.0
18021360,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8316540718078613,0.4130978286266327,0.3747017681598663,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9631887674331664,0.6339380145072937,0.6014463305473328,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8841454982757568,0.5001065731048584,0.3514735400676727,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.8698590993881226,0.4760627448558807,0.4535346031188965,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7053258419036865,0.2468671202659607,1.1297156810760498,284.98162841796875,284.95001220703125,303.1576843261719,296.8291320800781,298.9942321777344,297.1845092773437,284.9808044433594,1.0,0.6625776886940002,0.3993953168392181,0.3993953168392181,1.0,1.0,-3.49579119682312,1.0548315048217771,2.4409596920013428,0.2663447260856628,0.8966158032417297,0.8966158032417297,0.0,205.29544067382807,182.0,74941.25,0.0,3660.64013671875,1.0,278.4445495605469,282.9287414550781,299.8183288574219,304.654541015625,293.1499938964844,293.1499938964844,278.75,33364.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577460646629333,1.0,0.0,0.0,3.995135307312012,3.995164155960083,1.0650163630998577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.0625,0.0,2012.4334716796875,1895.4371337890625,0.0,3007.86767578125,0.9920871257781982,1.0,0.0,3.0,1.0,0.0
18021420,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8452835083007812,0.4140806198120117,0.3749562799930572,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.9794565439224244,0.63539719581604,0.602138876914978,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.9008564949035645,0.5026055574417114,0.3527211546897888,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8855722546577454,0.4775833785533905,0.4543275535106659,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7177615761756897,0.2476794123649597,1.1305886507034302,285.1109619140625,284.95001220703125,303.1537475585937,296.8060607910156,298.9938659667969,297.19219970703125,285.1116943359375,1.0,0.6570106148719788,0.3984343409538269,0.3984343409538269,1.0,1.0,-3.500429391860962,1.0536065101623535,2.4468228816986084,0.2640706300735473,1.0,1.0,0.0,193.3212280273437,170.0,73814.65625,0.0,3600.46484375,1.0,278.7451477050781,283.0818176269531,299.7971496582031,304.5541381835937,293.1499938964844,293.1499938964844,278.45001220703125,27241.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541828393936157,1.0,0.0,0.0,4.066466331481934,4.066494941711426,1.1033864666387672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.9423828125,0.0,2058.09765625,1895.4371337890625,0.0,2974.462646484375,1.0,1.0,0.0,3.0,1.0,0.0
18021480,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8452835083007812,0.4140806198120117,0.3749562799930572,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.9794565439224244,0.63539719581604,0.602138876914978,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.9008564949035645,0.5026055574417114,0.3527211546897888,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8855722546577454,0.4775833785533905,0.4543275535106659,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7177615761756897,0.2476794123649597,1.1305886507034302,285.1109619140625,284.95001220703125,303.1537475585937,296.8060607910156,298.9938659667969,297.19219970703125,285.1116943359375,1.0,0.6570106148719788,0.3984343409538269,0.3984343409538269,1.0,1.0,-3.500429391860962,1.0536065101623535,2.4468228816986084,0.2640706300735473,1.0,1.0,0.0,193.3212280273437,170.0,73814.65625,0.0,3600.46484375,1.0,278.7451477050781,283.0818176269531,299.7971496582031,304.5541381835937,293.1499938964844,293.1499938964844,278.45001220703125,27241.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541828393936157,1.0,0.0,0.0,4.066466331481934,4.066494941711426,1.1033864666387672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.9423828125,0.0,2058.09765625,1895.4371337890625,0.0,2974.462646484375,1.0,1.0,0.0,3.0,1.0,0.0
18021540,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8598983287811279,0.4137991964817047,0.3747031688690185,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9941378235816956,0.635597288608551,0.602333664894104,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9196014404296876,0.5039576292037964,0.3536287844181061,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9023056626319884,0.4781450629234314,0.4547621607780456,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7299107909202576,0.2480070143938064,1.1308597326278689,284.93878173828125,284.95001220703125,303.1499938964844,296.7842102050781,298.9874572753906,297.19146728515625,284.93804931640625,1.0,0.6512883901596069,0.3974733650684356,0.3974733650684356,1.0,1.0,-3.5023136138916016,1.0514144897460938,2.450899124145508,0.2616631686687469,0.9539602994918824,0.9539602994918824,0.0,181.89578247070312,158.0,75126.46875,0.0,3536.731689453125,1.0,278.4545593261719,282.88531494140625,299.8074035644531,304.7189025878906,293.1499938964844,293.1499938964844,278.1499938964844,29463.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618011474609375,1.0,0.0,0.0,4.053960800170898,4.053989410400391,1.096610276363208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.75390625,0.0,2059.52978515625,1895.4371337890625,0.0,3045.898681640625,1.0,1.0,0.0,3.0,1.0,0.0
18021600,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8598983287811279,0.4137991964817047,0.3747031688690185,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9941378235816956,0.635597288608551,0.602333664894104,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9196014404296876,0.5039576292037964,0.3536287844181061,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9023056626319884,0.4781450629234314,0.4547621607780456,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7299107909202576,0.2480070143938064,1.1308597326278689,284.93878173828125,284.95001220703125,303.1499938964844,296.7842102050781,298.9874572753906,297.19146728515625,284.93804931640625,1.0,0.6512883901596069,0.3974733650684356,0.3974733650684356,1.0,1.0,-3.5023136138916016,1.0514144897460938,2.450899124145508,0.2616631686687469,0.9539602994918824,0.9539602994918824,0.0,181.89578247070312,158.0,75126.46875,0.0,3536.731689453125,1.0,278.4545593261719,282.88531494140625,299.8074035644531,304.7189025878906,293.1499938964844,293.1499938964844,278.1499938964844,29463.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618011474609375,1.0,0.0,0.0,4.053960800170898,4.053989410400391,1.096610276363208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.75390625,0.0,2059.52978515625,1895.4371337890625,0.0,3045.898681640625,1.0,1.0,0.0,3.0,1.0,0.0
