time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021660,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8728817701339722,0.4126300811767578,0.3733467161655426,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.6353020668029785,0.5878481864929199,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.937220335006714,0.5044547319412231,0.3537341058254242,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9181135892868042,0.4778285026550293,0.4541767239570617,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7404358386993408,0.247735857963562,1.1282509565353394,284.8529052734375,284.95001220703125,303.14569091796875,296.7637939453125,298.9743957519531,297.1834411621094,284.8553161621094,1.0,0.6444563865661621,0.3964633643627167,0.3964633643627167,1.0,1.0,-3.4907588958740234,1.0445796251296997,2.446179151535034,0.2558053433895111,0.8286943435668945,0.8286943435668945,0.0,171.84188842773438,146.0,75194.4609375,0.0,3437.921875,1.0,278.15545654296875,282.7863464355469,299.7751770019531,304.716064453125,293.1499938964844,293.1499938964844,278.45001220703125,39949.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663756251335144,1.0,0.0,0.0,3.8778135776519775,3.877842426300049,1.0033839998868643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.2490234375,0.0,1912.5830078125,1895.4371337890625,0.0,3088.810302734375,0.9712063670158386,1.0,0.0,3.0,1.0,0.0
18021720,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8728817701339722,0.4126300811767578,0.3733467161655426,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.6353020668029785,0.5878481864929199,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.937220335006714,0.5044547319412231,0.3537341058254242,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9181135892868042,0.4778285026550293,0.4541767239570617,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7404358386993408,0.247735857963562,1.1282509565353394,284.8529052734375,284.95001220703125,303.14569091796875,296.7637939453125,298.9743957519531,297.1834411621094,284.8553161621094,1.0,0.6444563865661621,0.3964633643627167,0.3964633643627167,1.0,1.0,-3.4907588958740234,1.0445796251296997,2.446179151535034,0.2558053433895111,0.8286943435668945,0.8286943435668945,0.0,171.84188842773438,146.0,75194.4609375,0.0,3437.921875,1.0,278.15545654296875,282.7863464355469,299.7751770019531,304.716064453125,293.1499938964844,293.1499938964844,278.45001220703125,39949.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663756251335144,1.0,0.0,0.0,3.8778135776519775,3.877842426300049,1.0033839998868643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.2490234375,0.0,1912.5830078125,1895.4371337890625,0.0,3088.810302734375,0.9712063670158386,1.0,0.0,3.0,1.0,0.0
18021780,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8432789444923401,0.4156114459037781,0.3747154176235199,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9801104068756104,0.6435521841049194,0.607625424861908,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.902117133140564,0.5098445415496826,0.3565864264965057,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8849576711654663,0.4811773598194122,0.4565125107765198,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7162623405456543,0.2469791769981384,1.130935788154602,284.8182373046875,284.95001220703125,303.1400146484375,296.7448425292969,298.95562744140625,297.21307373046875,284.7790222167969,1.0,0.6257809400558472,0.3954533636569977,0.3954533636569977,1.0,1.0,-3.274703025817871,0.9705700874328612,2.304133176803589,0.1752571761608123,0.7672438621520996,0.7672438621520996,0.0,181.7730865478516,134.0,69284.8828125,0.0,3237.285888671875,1.0,278.4437255859375,282.8122863769531,299.7060241699219,304.34039306640625,293.1499938964844,293.1499938964844,278.75,42153.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562925457954407,1.0,0.0,0.0,3.801734209060669,3.801762580871582,9.643990779295564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.130859375,0.0,1834.5103759765625,1895.4371337890625,0.0,2994.2392578125,0.9496847987174988,1.0,0.0,3.0,1.0,0.0
18021840,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.8432789444923401,0.4156114459037781,0.3747154176235199,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9801104068756104,0.6435521841049194,0.607625424861908,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.902117133140564,0.5098445415496826,0.3565864264965057,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.8849576711654663,0.4811773598194122,0.4565125107765198,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7162623405456543,0.2469791769981384,1.130935788154602,284.8182373046875,284.95001220703125,303.1400146484375,296.7448425292969,298.95562744140625,297.21307373046875,284.7790222167969,1.0,0.6257809400558472,0.3954533636569977,0.3954533636569977,1.0,1.0,-3.274703025817871,0.9705700874328612,2.304133176803589,0.1752571761608123,0.7672438621520996,0.7672438621520996,0.0,181.7730865478516,134.0,69284.8828125,0.0,3237.285888671875,1.0,278.4437255859375,282.8122863769531,299.7060241699219,304.34039306640625,293.1499938964844,293.1499938964844,278.75,42153.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562925457954407,1.0,0.0,0.0,3.801734209060669,3.801762580871582,9.643990779295564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10265.130859375,0.0,1834.5103759765625,1895.4371337890625,0.0,2994.2392578125,0.9496847987174988,1.0,0.0,3.0,1.0,0.0
18021900,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8997597694396973,0.415882259607315,0.3754237592220306,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9990000128746032,0.6488029360771179,0.5408952236175537,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.9693365693092346,0.510501503944397,0.3574250042438507,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.950293242931366,0.4818769097328186,0.4571433067321777,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7600447535514832,0.2483201324939727,1.1263692378997805,285.06268310546875,284.95001220703125,303.1366577148437,296.73590087890625,298.9931030273437,297.2307434082031,285.04852294921875,1.0,0.6275401711463928,0.3949483633041382,0.3949483633041382,1.0,1.0,-3.43133544921875,1.0197036266326904,2.41163182258606,0.2461463660001754,0.9555343985557556,0.9555343985557556,0.0,155.08387756347656,134.0,72268.2734375,0.0,3211.224365234375,1.0,278.703369140625,283.0289611816406,299.67840576171875,304.22576904296875,293.1499938964844,293.1499938964844,278.75,27782.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487138152122498,1.0,0.0,0.0,4.004782676696777,4.004810333251953,1.070165922101296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.6044921875,0.0,1979.4932861328125,1895.4371337890625,0.0,2923.2255859375,0.9912578463554382,1.0,0.0,3.0,1.0,0.0
18021960,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.90724378824234,0.4152949154376983,0.3751110434532165,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.6533621549606323,0.5277720093727112,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9770222306251526,0.5106154084205627,0.3575620353221893,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9587618708610536,0.4817573428153991,0.4571757614612579,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7666476368904114,0.2486851215362548,1.128095269203186,285.0028076171875,284.95001220703125,303.13299560546875,296.7273254394531,298.99822998046875,297.2422180175781,285.0017395019531,1.0,0.623264491558075,0.3948363661766052,0.3948363661766052,1.0,1.0,-3.41746473312378,1.0145502090454102,2.402914524078369,0.2442091703414917,0.9387806057929992,0.9387806057929992,0.0,150.71693420410156,154.0,71996.015625,0.0,3154.159423828125,1.0,278.74395751953125,282.9955139160156,299.7118835449219,304.3402709960937,293.1499938964844,293.1499938964844,278.45001220703125,30824.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494425415992737,1.0,0.0,0.0,4.047409057617188,4.047438144683838,1.093068817681342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.826171875,0.0,2061.907958984375,1895.4371337890625,0.0,2930.049560546875,1.0,1.0,0.0,3.0,1.0,0.0
18022020,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.904984176158905,0.4139904081821441,0.3739470541477203,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6602470874786377,0.5298182368278503,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9760602712631226,0.5110520124435425,0.3578003346920013,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9571652412414552,0.4813005626201629,0.4567893147468567,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7660740613937378,0.248948186635971,1.1299324035644531,284.907958984375,284.95001220703125,303.1247253417969,296.71124267578125,299.0058288574219,297.2579345703125,284.90924072265625,1.0,0.6249163746833801,0.3946124017238617,0.3946124017238617,1.0,1.0,-3.420498847961426,1.0149757862091064,2.40552306175232,0.2432917654514312,0.8500298857688904,0.8500298857688904,0.0,151.39305114746094,174.0,72715.609375,0.0,3165.030029296875,1.0,278.4552307128906,282.8814392089844,299.7292175292969,304.4787292480469,293.1499938964844,293.1499938964844,278.75,38087.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566810488700867,1.0,0.0,0.0,3.926147699356079,3.9261765480041504,1.028552674142702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.4658203125,0.0,1959.92626953125,1895.4371337890625,0.0,2997.882080078125,0.9807655811309814,1.0,0.0,3.0,1.0,0.0
18022080,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.904984176158905,0.4139904081821441,0.3739470541477203,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.6602470874786377,0.5298182368278503,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9760602712631226,0.5110520124435425,0.3578003346920013,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9571652412414552,0.4813005626201629,0.4567893147468567,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7660740613937378,0.248948186635971,1.1299324035644531,284.907958984375,284.95001220703125,303.1247253417969,296.71124267578125,299.0058288574219,297.2579345703125,284.90924072265625,1.0,0.6249163746833801,0.3946124017238617,0.3946124017238617,1.0,1.0,-3.420498847961426,1.0149757862091064,2.40552306175232,0.2432917654514312,0.8500298857688904,0.8500298857688904,0.0,151.39305114746094,174.0,72715.609375,0.0,3165.030029296875,1.0,278.4552307128906,282.8814392089844,299.7292175292969,304.4787292480469,293.1499938964844,293.1499938964844,278.75,38087.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566810488700867,1.0,0.0,0.0,3.926147699356079,3.9261765480041504,1.028552674142702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.4658203125,0.0,1959.92626953125,1895.4371337890625,0.0,2997.882080078125,0.9807655811309814,1.0,0.0,3.0,1.0,0.0
18022140,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8943485021591187,0.4144019782543182,0.374152272939682,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.6637343168258667,0.548610270023346,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9663850665092468,0.5132559537887573,0.359194815158844,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9455682039260864,0.4821645319461822,0.4574908912181854,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7580586671829224,0.249618113040924,1.1333632469177246,285.02838134765625,284.95001220703125,303.1151428222656,296.69647216796875,299.0088806152344,297.2647705078125,285.03033447265625,1.0,0.6328436136245728,0.3943884372711181,0.3943884372711181,1.0,1.0,-3.4499666690826416,1.024412989616394,2.425553798675537,0.2458360493183136,0.9597070217132568,0.9597070217132568,0.0,158.12185668945312,194.0,72433.3359375,0.0,3271.981689453125,1.0,278.74462890625,283.0142517089844,299.6890563964844,304.3448181152344,293.1499938964844,293.1499938964844,278.45001220703125,30048.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519992232322693,1.0,0.0,0.0,4.051900863647461,4.051929473876953,1.0954962590403738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.435546875,0.0,2061.5869140625,1895.4371337890625,0.0,2953.99951171875,1.0,1.0,0.0,3.0,1.0,0.0
18022200,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8943485021591187,0.4144019782543182,0.374152272939682,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.6637343168258667,0.548610270023346,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9663850665092468,0.5132559537887573,0.359194815158844,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9455682039260864,0.4821645319461822,0.4574908912181854,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7580586671829224,0.249618113040924,1.1333632469177246,285.02838134765625,284.95001220703125,303.1151428222656,296.69647216796875,299.0088806152344,297.2647705078125,285.03033447265625,1.0,0.6328436136245728,0.3943884372711181,0.3943884372711181,1.0,1.0,-3.4499666690826416,1.024412989616394,2.425553798675537,0.2458360493183136,0.9597070217132568,0.9597070217132568,0.0,158.12185668945312,194.0,72433.3359375,0.0,3271.981689453125,1.0,278.74462890625,283.0142517089844,299.6890563964844,304.3448181152344,293.1499938964844,293.1499938964844,278.45001220703125,30048.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519992232322693,1.0,0.0,0.0,4.051900863647461,4.051929473876953,1.0954962590403738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.435546875,0.0,2061.5869140625,1895.4371337890625,0.0,2953.99951171875,1.0,1.0,0.0,3.0,1.0,0.0
18022260,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8779289126396179,0.4139538407325744,0.3743802309036255,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6623149514198303,0.5795165300369263,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9492825865745544,0.514807939529419,0.3607113659381866,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9264920949935912,0.4824486374855041,0.4583480656147003,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7455231547355652,0.2498104572296142,1.13676118850708,284.91424560546875,284.95001220703125,303.1043701171875,296.6830444335937,298.9903259277344,297.2451477050781,284.9156799316406,1.0,0.6449965238571167,0.3934012651443481,0.3934012651443481,1.0,1.0,-3.494345426559448,1.0367072820663452,2.4576382637023926,0.2481236457824707,0.8791276812553406,0.8791276812553406,0.0,169.46116638183594,212.0,74227.5078125,0.0,3443.478271484375,1.0,278.4547424316406,282.8648681640625,299.710205078125,304.5448608398437,293.1499938964844,293.1499938964844,278.75,35957.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604511618614197,1.0,0.0,0.0,4.021768569946289,4.021798133850098,1.0792633702294552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.3369140625,0.0,2069.5380859375,1895.4371337890625,0.0,3033.236328125,0.9996179342269896,1.0,0.0,3.0,1.0,0.0
18022320,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8779289126396179,0.4139538407325744,0.3743802309036255,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6623149514198303,0.5795165300369263,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9492825865745544,0.514807939529419,0.3607113659381866,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9264920949935912,0.4824486374855041,0.4583480656147003,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7455231547355652,0.2498104572296142,1.13676118850708,284.91424560546875,284.95001220703125,303.1043701171875,296.6830444335937,298.9903259277344,297.2451477050781,284.9156799316406,1.0,0.6449965238571167,0.3934012651443481,0.3934012651443481,1.0,1.0,-3.494345426559448,1.0367072820663452,2.4576382637023926,0.2481236457824707,0.8791276812553406,0.8791276812553406,0.0,169.46116638183594,212.0,74227.5078125,0.0,3443.478271484375,1.0,278.4547424316406,282.8648681640625,299.710205078125,304.5448608398437,293.1499938964844,293.1499938964844,278.75,35957.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604511618614197,1.0,0.0,0.0,4.021768569946289,4.021798133850098,1.0792633702294552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.3369140625,0.0,2069.5380859375,1895.4371337890625,0.0,3033.236328125,0.9996179342269896,1.0,0.0,3.0,1.0,0.0
18022380,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.861095130443573,0.4146600365638733,0.3750296831130981,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9990000128746032,0.6582935452461243,0.615039587020874,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9298742413520812,0.5176171660423279,0.3626610338687897,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.9066941738128662,0.4836343824863434,0.4595521986484527,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7325563430786133,0.2503275275230407,1.140392780303955,285.1118469238281,284.95001220703125,303.09234619140625,296.6708374023437,298.97088623046875,297.2242736816406,285.1147766113281,1.0,0.6590933799743652,0.3924140930175781,0.3924140930175781,1.0,1.0,-3.5460076332092285,1.0512974262237549,2.4947102069854736,0.2510723769664764,1.0,1.0,0.0,183.1891326904297,230.0,73699.515625,0.0,3651.495849609375,1.0,278.7447814941406,283.07177734375,299.6673889160156,304.4029846191406,293.1499938964844,293.1499938964844,278.45001220703125,27295.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568241000175476,1.0,0.0,0.0,4.066065788269043,4.066094398498535,1.1031689837182055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.5419921875,0.0,2057.99951171875,1895.4371337890625,0.0,2999.222900390625,1.0,1.0,0.0,3.0,1.0,0.0
18022440,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.861095130443573,0.4146600365638733,0.3750296831130981,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.9990000128746032,0.6582935452461243,0.615039587020874,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.9298742413520812,0.5176171660423279,0.3626610338687897,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.9066941738128662,0.4836343824863434,0.4595521986484527,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7325563430786133,0.2503275275230407,1.140392780303955,285.1118469238281,284.95001220703125,303.09234619140625,296.6708374023437,298.97088623046875,297.2242736816406,285.1147766113281,1.0,0.6590933799743652,0.3924140930175781,0.3924140930175781,1.0,1.0,-3.5460076332092285,1.0512974262237549,2.4947102069854736,0.2510723769664764,1.0,1.0,0.0,183.1891326904297,230.0,73699.515625,0.0,3651.495849609375,1.0,278.7447814941406,283.07177734375,299.6673889160156,304.4029846191406,293.1499938964844,293.1499938964844,278.45001220703125,27295.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568241000175476,1.0,0.0,0.0,4.066065788269043,4.066094398498535,1.1031689837182055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.5419921875,0.0,2057.99951171875,1895.4371337890625,0.0,2999.222900390625,1.0,1.0,0.0,3.0,1.0,0.0
18022500,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8497626185417175,0.4147249460220337,0.3756989538669586,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9925775527954102,0.6553826928138733,0.6224889159202576,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9159489870071412,0.5187827348709106,0.3639261126518249,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.89412921667099,0.4840531945228576,0.4605142474174499,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7236009836196899,0.2504721581935882,1.1433364152908323,284.99932861328125,284.95001220703125,303.0859069824219,296.6651916503906,298.95965576171875,297.21307373046875,284.9932861328125,1.0,0.6659815907478333,0.3919205069541931,0.3919205069541931,1.0,1.0,-3.5615715980529785,1.0550318956375122,2.506539821624756,0.2521653175354004,0.9991984963417052,0.9991984963417052,0.0,192.9214630126953,230.0,75225.453125,0.0,3749.7734375,1.0,278.4883728027344,282.9256591796875,299.7030029296875,304.648193359375,293.1499938964844,293.1499938964844,278.45001220703125,27259.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862888514995575,1.0,0.0,0.0,4.0646586418151855,4.064687252044678,1.1024056902897428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.9912109375,0.0,2055.77587890625,1895.4371337890625,0.0,3056.09814453125,1.0,1.0,0.0,3.0,1.0,0.0
18022560,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.836925208568573,0.4142367243766784,0.3758653402328491,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.978270947933197,0.6530168056488037,0.6203928589820862,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.9008165597915648,0.5194321870803833,0.3648328781127929,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.8798094987869263,0.4840094447135925,0.461079865694046,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.7128698229789734,0.2503218650817871,1.1452703475952148,284.962890625,284.95001220703125,303.07916259765625,296.6598205566406,298.9466247558594,297.2030639648437,284.9621887207031,1.0,0.6719793677330017,0.3910475671291351,0.3910475671291351,1.0,1.0,-3.5638394355773926,1.053238034248352,2.510601282119751,0.2498746067285537,0.9831886291503906,0.9831886291503906,0.0,204.22671508789065,248.0,75364.28125,0.0,3823.776611328125,1.0,278.455078125,282.8918762207031,299.6882019042969,304.60711669921875,293.1499938964844,293.1499938964844,278.1499938964844,27952.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654174208641052,1.0,0.0,0.0,4.06130313873291,4.061331272125244,1.1005861324520083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.2255859375,0.0,2056.9755859375,1895.4371337890625,0.0,3079.821533203125,1.0,1.0,0.0,3.0,1.0,0.0
18022620,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.815358579158783,0.4125736355781555,0.3753378093242645,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9501119256019592,0.649611234664917,0.6176435947418213,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.876814067363739,0.5200732946395874,0.3660155832767486,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8561760783195496,0.4832403659820556,0.4613811671733856,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6928756833076477,0.2495612502098083,1.146517634391785,284.84454345703125,284.95001220703125,303.0648498535156,296.64996337890625,298.921875,297.1864013671875,284.8482971191406,1.0,0.682727038860321,0.3893016874790191,0.3893016874790191,1.0,1.0,-3.563188314437866,1.047737717628479,2.5154504776000977,0.2445976585149765,0.8444024324417114,0.8444024324417114,0.0,225.869384765625,266.0,75985.5078125,0.0,3953.869384765625,1.0,278.1553649902344,282.7579345703125,299.66802978515625,304.6524353027344,293.1499938964844,293.1499938964844,278.45001220703125,38867.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711782097816467,1.0,0.0,0.0,3.941141366958618,3.941170692443848,1.0364236686655204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.44921875,0.0,1985.7972412109373,1895.4371337890625,0.0,3133.86279296875,0.9838800430297852,1.0,0.0,3.0,1.0,0.0
18022680,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.815358579158783,0.4125736355781555,0.3753378093242645,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9501119256019592,0.649611234664917,0.6176435947418213,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.876814067363739,0.5200732946395874,0.3660155832767486,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8561760783195496,0.4832403659820556,0.4613811671733856,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.6928756833076477,0.2495612502098083,1.146517634391785,284.84454345703125,284.95001220703125,303.0648498535156,296.64996337890625,298.921875,297.1864013671875,284.8482971191406,1.0,0.682727038860321,0.3893016874790191,0.3893016874790191,1.0,1.0,-3.563188314437866,1.047737717628479,2.5154504776000977,0.2445976585149765,0.8444024324417114,0.8444024324417114,0.0,225.869384765625,266.0,75985.5078125,0.0,3953.869384765625,1.0,278.1553649902344,282.7579345703125,299.66802978515625,304.6524353027344,293.1499938964844,293.1499938964844,278.45001220703125,38867.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711782097816467,1.0,0.0,0.0,3.941141366958618,3.941170692443848,1.0364236686655204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.44921875,0.0,1985.7972412109373,1895.4371337890625,0.0,3133.86279296875,0.9838800430297852,1.0,0.0,3.0,1.0,0.0
18022740,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7988542318344116,0.4124574661254883,0.3755804002285003,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9277179837226868,0.6491055488586426,0.617279589176178,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8602365851402283,0.5222207903862,0.3677763640880584,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8398367762565613,0.4836414456367492,0.4621845781803131,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6781851649284363,0.2493810206651687,1.148390293121338,284.95880126953125,284.95001220703125,303.0494079589844,296.64117431640625,298.90875244140625,297.18603515625,284.9598693847656,1.0,0.6928988099098206,0.3875558078289032,0.3875558078289032,1.0,1.0,-3.5683655738830566,1.0441884994506836,2.524177074432373,0.2397343814373016,0.9108765721321106,0.9108765721321106,0.0,244.92921447753903,269.0,75127.2109375,0.0,4083.386962890625,1.0,278.4447021484375,282.8909912109375,299.6264038085937,304.4710998535156,293.1499938964844,293.1499938964844,278.1499938964844,33143.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649134039878845,1.0,0.0,0.0,4.036348342895508,4.036377429962158,1.0871026461245492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.7939453125,0.0,2066.08740234375,1895.4371337890625,0.0,3075.09326171875,1.0,1.0,0.0,3.0,1.0,0.0
18022800,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.7988542318344116,0.4124574661254883,0.3755804002285003,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9277179837226868,0.6491055488586426,0.617279589176178,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8602365851402283,0.5222207903862,0.3677763640880584,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8398367762565613,0.4836414456367492,0.4621845781803131,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6781851649284363,0.2493810206651687,1.148390293121338,284.95880126953125,284.95001220703125,303.0494079589844,296.64117431640625,298.90875244140625,297.18603515625,284.9598693847656,1.0,0.6928988099098206,0.3875558078289032,0.3875558078289032,1.0,1.0,-3.5683655738830566,1.0441884994506836,2.524177074432373,0.2397343814373016,0.9108765721321106,0.9108765721321106,0.0,244.92921447753903,269.0,75127.2109375,0.0,4083.386962890625,1.0,278.4447021484375,282.8909912109375,299.6264038085937,304.4710998535156,293.1499938964844,293.1499938964844,278.1499938964844,33143.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649134039878845,1.0,0.0,0.0,4.036348342895508,4.036377429962158,1.0871026461245492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.7939453125,0.0,2066.08740234375,1895.4371337890625,0.0,3075.09326171875,1.0,1.0,0.0,3.0,1.0,0.0
18022860,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7893906235694885,0.4116884768009186,0.3754680752754211,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9153931140899658,0.6484487056732178,0.6171972155570984,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8517608642578125,0.5237753987312317,0.369288682937622,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8311439752578735,0.4835946559906006,0.4627154469490051,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6701540350914001,0.2490015625953674,1.1491544246673584,284.90142822265625,284.95001220703125,303.0328674316406,296.6334533691406,298.8970031738281,297.1821594238281,284.9012145996094,1.0,0.6987148523330688,0.386724591255188,0.386724591255188,1.0,1.0,-3.5715181827545166,1.0426191091537476,2.5288989543914795,0.2375853806734085,0.8340451717376709,0.8340451717376709,0.0,256.6200561523437,272.0,75544.5078125,0.0,4162.9287109375,1.0,278.1554870605469,282.8091735839844,299.64208984375,304.5816650390625,293.1499938964844,293.1499938964844,278.45001220703125,38863.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86976557970047,1.0,0.0,0.0,3.880441904067993,3.880470514297485,1.0047446039607166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.916015625,0.0,1907.29833984375,1895.4371337890625,0.0,3120.611572265625,0.9709577560424804,1.0,0.0,3.0,1.0,0.0
18022920,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7893906235694885,0.4116884768009186,0.3754680752754211,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9153931140899658,0.6484487056732178,0.6171972155570984,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8517608642578125,0.5237753987312317,0.369288682937622,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8311439752578735,0.4835946559906006,0.4627154469490051,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6701540350914001,0.2490015625953674,1.1491544246673584,284.90142822265625,284.95001220703125,303.0328674316406,296.6334533691406,298.8970031738281,297.1821594238281,284.9012145996094,1.0,0.6987148523330688,0.386724591255188,0.386724591255188,1.0,1.0,-3.5715181827545166,1.0426191091537476,2.5288989543914795,0.2375853806734085,0.8340451717376709,0.8340451717376709,0.0,256.6200561523437,272.0,75544.5078125,0.0,4162.9287109375,1.0,278.1554870605469,282.8091735839844,299.64208984375,304.5816650390625,293.1499938964844,293.1499938964844,278.45001220703125,38863.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86976557970047,1.0,0.0,0.0,3.880441904067993,3.880470514297485,1.0047446039607166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.916015625,0.0,1907.29833984375,1895.4371337890625,0.0,3120.611572265625,0.9709577560424804,1.0,0.0,3.0,1.0,0.0
18022980,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7845205664634705,0.4119029343128204,0.3757329285144806,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9092665910720824,0.6489801406860352,0.6177244186401367,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8479635715484619,0.5263093709945679,0.3710992336273193,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8267547488212585,0.4843436479568481,0.4635134041309356,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6660084128379822,0.2491024136543274,1.150307297706604,284.9798278808594,284.95001220703125,303.0152587890625,296.6266784667969,298.8914794921875,297.1869506835937,284.9793701171875,1.0,0.7027090191841125,0.3858933746814728,0.3858933746814728,1.0,1.0,-3.57698917388916,1.041916012763977,2.5350730419158936,0.2355837523937225,0.9024163484573364,0.9024163484573364,0.0,263.50311279296875,260.0,74984.6328125,0.0,4219.412109375,1.0,278.4440002441406,282.9087219238281,299.6134948730469,304.4411926269531,293.1499938964844,293.1499938964844,278.1499938964844,33436.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640096187591553,1.0,0.0,0.0,4.014758110046387,4.014786720275879,1.075503860192839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.0576171875,0.0,2039.307861328125,1895.4371337890625,0.0,3066.61474609375,0.996914565563202,1.0,0.0,3.0,1.0,0.0
18023040,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7845205664634705,0.4119029343128204,0.3757329285144806,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9092665910720824,0.6489801406860352,0.6177244186401367,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8479635715484619,0.5263093709945679,0.3710992336273193,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8267547488212585,0.4843436479568481,0.4635134041309356,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.6660084128379822,0.2491024136543274,1.150307297706604,284.9798278808594,284.95001220703125,303.0152587890625,296.6266784667969,298.8914794921875,297.1869506835937,284.9793701171875,1.0,0.7027090191841125,0.3858933746814728,0.3858933746814728,1.0,1.0,-3.57698917388916,1.041916012763977,2.5350730419158936,0.2355837523937225,0.9024163484573364,0.9024163484573364,0.0,263.50311279296875,260.0,74984.6328125,0.0,4219.412109375,1.0,278.4440002441406,282.9087219238281,299.6134948730469,304.4411926269531,293.1499938964844,293.1499938964844,278.1499938964844,33436.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640096187591553,1.0,0.0,0.0,4.014758110046387,4.014786720275879,1.075503860192839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12604.0576171875,0.0,2039.307861328125,1895.4371337890625,0.0,3066.61474609375,0.996914565563202,1.0,0.0,3.0,1.0,0.0
18023100,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.78449547290802,0.4115181267261505,0.3756319880485534,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.90936017036438,0.6487693786621094,0.617789089679718,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8485487699508667,0.5271086692810059,0.3718329668045044,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8269155025482178,0.4843507409095764,0.4637224078178406,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.666042149066925,0.2489847242832183,1.1502734422683716,284.8689880371094,284.95001220703125,303.0060729980469,296.6236572265625,298.88580322265625,297.1855773925781,284.873046875,1.0,0.702538788318634,0.385477751493454,0.385477751493454,1.0,1.0,-3.578050136566162,1.0409939289093018,2.5370562076568604,0.2345554679632187,0.8174877762794495,0.8174877762794495,0.0,263.4976806640625,260.0,75539.96875,0.0,4222.1875,1.0,278.1902770996094,282.78594970703125,299.6503295898437,304.64910888671875,293.1499938964844,293.1499938964844,278.1499938964844,40413.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689959049224854,1.0,0.0,0.0,3.922593116760254,3.922622203826904,1.0266910521750106e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.056640625,0.0,1974.0172119140625,1895.4371337890625,0.0,3113.391357421875,0.97791188955307,1.0,0.0,3.0,1.0,0.0
18023160,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7853105664253235,0.411211758852005,0.3752067983150482,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9105997085571288,0.6486124396324158,0.6174919009208679,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8500484228134155,0.527990996837616,0.3723255693912506,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8279356956481934,0.4843836426734924,0.4636310338973999,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.6668218374252319,0.2488730400800705,1.1493459939956665,284.9128723144531,284.95001220703125,302.9966125488281,296.620849609375,298.8798522949219,297.1845397949219,284.9124450683594,1.0,0.701490044593811,0.3849932849407196,0.3849932849407196,1.0,1.0,-3.5765483379364014,1.0390262603759766,2.537522077560425,0.2329336404800415,0.8304134607315063,0.8304134607315063,0.0,261.9339904785156,248.0,75349.1875,0.0,4208.669921875,1.0,278.15582275390625,282.8200988769531,299.6311950683594,304.5590515136719,293.1499938964844,293.1499938964844,278.45001220703125,38692.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693092465400696,1.0,0.0,0.0,3.861391067504883,3.861419439315796,9.949031891665072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.3046875,0.0,1881.78173828125,1895.4371337890625,0.0,3116.3310546875,0.9664534330368042,1.0,0.0,3.0,1.0,0.0
18023220,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.790772557258606,0.4115166068077087,0.3750361204147339,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9178223609924316,0.6492548584938049,0.6176140904426575,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8568941354751587,0.5306573510169983,0.3738287985324859,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8334537744522095,0.4851950705051422,0.4639506042003631,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6715037822723389,0.2491156458854675,1.1485580205917358,284.9844055175781,284.95001220703125,302.9769897460937,296.61590576171875,298.87353515625,297.1903381347656,284.9837341308594,1.0,0.6980212330818176,0.3840243220329284,0.3840243220329284,1.0,1.0,-3.5777292251586914,1.036458969116211,2.5412702560424805,0.2300306111574173,0.8998520374298096,0.8998520374298096,0.0,254.75596618652344,236.0,74772.1171875,0.0,4167.96484375,1.0,278.44390869140625,282.9143981933594,299.6030578613281,304.4175109863281,293.1499938964844,293.1499938964844,278.75,33351.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636290431022644,1.0,0.0,0.0,3.9984753131866455,3.998504161834717,1.0667978358469554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.8271484375,0.0,2016.784423828125,1895.4371337890625,0.0,3063.04443359375,0.993225634098053,1.0,0.0,3.0,1.0,0.0
18023280,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.790772557258606,0.4115166068077087,0.3750361204147339,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9178223609924316,0.6492548584938049,0.6176140904426575,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8568941354751587,0.5306573510169983,0.3738287985324859,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8334537744522095,0.4851950705051422,0.4639506042003631,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6715037822723389,0.2491156458854675,1.1485580205917358,284.9844055175781,284.95001220703125,302.9769897460937,296.61590576171875,298.87353515625,297.1903381347656,284.9837341308594,1.0,0.6980212330818176,0.3840243220329284,0.3840243220329284,1.0,1.0,-3.5777292251586914,1.036458969116211,2.5412702560424805,0.2300306111574173,0.8998520374298096,0.8998520374298096,0.0,254.75596618652344,236.0,74772.1171875,0.0,4167.96484375,1.0,278.44390869140625,282.9143981933594,299.6030578613281,304.4175109863281,293.1499938964844,293.1499938964844,278.75,33351.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636290431022644,1.0,0.0,0.0,3.9984753131866455,3.998504161834717,1.0667978358469554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10976.8271484375,0.0,2016.784423828125,1895.4371337890625,0.0,3063.04443359375,0.993225634098053,1.0,0.0,3.0,1.0,0.0
18023340,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.7992116212844849,0.4123548567295074,0.3752204179763794,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.9290491342544556,0.6504809856414795,0.6181544065475464,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.8669221997261047,0.5338570475578308,0.3756070435047149,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8418209552764893,0.4864938855171203,0.4646012783050537,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.6788249015808105,0.2497266978025436,1.1488436460494995,285.116943359375,284.95001220703125,302.95635986328125,296.6117553710937,298.86981201171875,297.19989013671875,285.11773681640625,1.0,0.6936119198799133,0.3830553591251373,0.3830553591251373,1.0,1.0,-3.581860542297364,1.0348641872406006,2.5469963550567627,0.2274409234523773,1.0,1.0,0.0,244.8317108154297,224.0,73649.859375,0.0,4118.17822265625,1.0,278.74517822265625,283.0720520019531,299.5998229980469,304.3370666503906,293.1499938964844,293.1499938964844,278.45001220703125,27239.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594318628311157,1.0,0.0,0.0,4.066337585449219,4.066365718841553,1.1033164355467306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.3291015625,0.0,2057.900634765625,1895.4371337890625,0.0,3023.6767578125,1.0,1.0,0.0,3.0,1.0,0.0
18023400,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.7992116212844849,0.4123548567295074,0.3752204179763794,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.9290491342544556,0.6504809856414795,0.6181544065475464,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.8669221997261047,0.5338570475578308,0.3756070435047149,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8418209552764893,0.4864938855171203,0.4646012783050537,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.6788249015808105,0.2497266978025436,1.1488436460494995,285.116943359375,284.95001220703125,302.95635986328125,296.6117553710937,298.86981201171875,297.19989013671875,285.11773681640625,1.0,0.6936119198799133,0.3830553591251373,0.3830553591251373,1.0,1.0,-3.581860542297364,1.0348641872406006,2.5469963550567627,0.2274409234523773,1.0,1.0,0.0,244.8317108154297,224.0,73649.859375,0.0,4118.17822265625,1.0,278.74517822265625,283.0720520019531,299.5998229980469,304.3370666503906,293.1499938964844,293.1499938964844,278.45001220703125,27239.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594318628311157,1.0,0.0,0.0,4.066337585449219,4.066365718841553,1.1033164355467306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.3291015625,0.0,2057.900634765625,1895.4371337890625,0.0,3023.6767578125,1.0,1.0,0.0,3.0,1.0,0.0
18023460,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8081485629081726,0.4119449555873871,0.3748910129070282,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.941146194934845,0.6504095196723938,0.6181511878967285,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8778550028800964,0.5358692407608032,0.3770070970058441,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8510302305221558,0.4868269860744476,0.4648686945438385,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6868909597396851,0.2498795837163925,1.1485191583633425,284.9471740722656,284.95001220703125,302.934814453125,296.6083679199219,298.859130859375,297.1996459960937,284.94635009765625,1.0,0.6885630488395691,0.3821871280670166,0.3821871280670166,1.0,1.0,-3.583090305328369,1.0325870513916016,2.550503253936768,0.2250532507896423,0.9632416367530824,0.9632416367530824,0.0,234.4627685546875,212.0,75039.96875,0.0,4057.957275390625,1.0,278.4552001953125,282.8783569335937,299.6292419433594,304.52606201171875,293.1499938964844,293.1499938964844,278.1499938964844,28967.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666406869888306,1.0,0.0,0.0,4.056376457214356,4.056405067443848,1.0979176749970063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.02734375,0.0,2058.700439453125,1895.4371337890625,0.0,3091.29736328125,1.0,1.0,0.0,3.0,1.0,0.0
