time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023520,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8081485629081726,0.4119449555873871,0.3748910129070282,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.941146194934845,0.6504095196723938,0.6181511878967285,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8778550028800964,0.5358692407608032,0.3770070970058441,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8510302305221558,0.4868269860744476,0.4648686945438385,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6868909597396851,0.2498795837163925,1.1485191583633425,284.9471740722656,284.95001220703125,302.934814453125,296.6083679199219,298.859130859375,297.1996459960937,284.94635009765625,1.0,0.6885630488395691,0.3821871280670166,0.3821871280670166,1.0,1.0,-3.583090305328369,1.0325870513916016,2.550503253936768,0.2250532507896423,0.9632416367530824,0.9632416367530824,0.0,234.4627685546875,212.0,75039.96875,0.0,4057.957275390625,1.0,278.4552001953125,282.8783569335937,299.6292419433594,304.52606201171875,293.1499938964844,293.1499938964844,278.1499938964844,28967.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666406869888306,1.0,0.0,0.0,4.056376457214356,4.056405067443848,1.0979176749970063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.02734375,0.0,2058.700439453125,1895.4371337890625,0.0,3091.29736328125,1.0,1.0,0.0,3.0,1.0,0.0
18023580,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8158641457557678,0.4106198847293854,0.3734020292758941,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9521042108535768,0.64923495054245,0.6167767643928528,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.888311505317688,0.5370355248451233,0.377571702003479,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8598009347915649,0.4862551689147949,0.4640475511550903,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6943382620811462,0.2494468539953231,1.1451495885849,284.8543395996094,284.95001220703125,302.9123229980469,296.6056823730469,298.841796875,297.1911315917969,284.8567810058594,1.0,0.6825006008148193,0.3813189268112182,0.3813189268112182,1.0,1.0,-3.575289011001587,1.0273356437683103,2.5479533672332764,0.2216025292873382,0.8365433216094971,0.8365433216094971,0.0,224.4167633056641,200.0,75402.90625,0.0,3976.33837890625,1.0,278.1554260253906,282.7696533203125,299.6170959472656,304.5599670410156,293.1499938964844,293.1499938964844,278.45001220703125,39419.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711967468261719,1.0,0.0,0.0,3.903275728225708,3.9033048152923584,1.016603846437647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.333984375,0.0,1941.00244140625,1895.4371337890625,0.0,3134.03662109375,0.9763360023498536,1.0,0.0,3.0,1.0,0.0
18023640,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.8158641457557678,0.4106198847293854,0.3734020292758941,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9521042108535768,0.64923495054245,0.6167767643928528,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.888311505317688,0.5370355248451233,0.377571702003479,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8598009347915649,0.4862551689147949,0.4640475511550903,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.6943382620811462,0.2494468539953231,1.1451495885849,284.8543395996094,284.95001220703125,302.9123229980469,296.6056823730469,298.841796875,297.1911315917969,284.8567810058594,1.0,0.6825006008148193,0.3813189268112182,0.3813189268112182,1.0,1.0,-3.575289011001587,1.0273356437683103,2.5479533672332764,0.2216025292873382,0.8365433216094971,0.8365433216094971,0.0,224.4167633056641,200.0,75402.90625,0.0,3976.33837890625,1.0,278.1554260253906,282.7696533203125,299.6170959472656,304.5599670410156,293.1499938964844,293.1499938964844,278.45001220703125,39419.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711967468261719,1.0,0.0,0.0,3.903275728225708,3.9033048152923584,1.016603846437647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.333984375,0.0,1941.00244140625,1895.4371337890625,0.0,3134.03662109375,0.9763360023498536,1.0,0.0,3.0,1.0,0.0
18023700,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8207414746284485,0.4107180833816528,0.3729485273361206,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9587600231170654,0.6494007110595703,0.6163511872291565,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8948764801025391,0.53836590051651,0.3780766427516937,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.8654037714004517,0.4865331649780273,0.4638108909130096,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.6990043520927429,0.2495159804821014,1.1436926126480105,284.9686889648437,284.95001220703125,302.9007568359375,296.6045837402344,298.83758544921875,297.1930847167969,284.9676818847656,1.0,0.6793408989906311,0.3808847963809967,0.3808847963809967,1.0,1.0,-3.57279109954834,1.025183081626892,2.5476081371307373,0.2198798656463623,0.9020325541496276,0.9020325541496276,0.0,218.7297821044922,200.0,74594.265625,0.0,3935.22119140625,1.0,278.4078063964844,282.8983764648437,299.5726623535156,304.3294372558594,293.1499938964844,293.1499938964844,278.45001220703125,33535.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654963374137878,1.0,0.0,0.0,3.9691991806030273,3.96922779083252,1.0512331982681644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.2275390625,0.0,1979.445556640625,1895.4371337890625,0.0,3080.56201171875,0.988683581352234,1.0,0.0,3.0,1.0,0.0
18023760,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8267288208007812,0.4109251499176025,0.372904360294342,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9665239453315736,0.6497121453285217,0.616386353969574,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9027858972549438,0.5397989749908447,0.3788917958736419,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8723074197769165,0.4869437515735626,0.463932454586029,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.704716682434082,0.2496919333934784,1.1431900262832642,284.949951171875,284.95001220703125,302.88897705078125,296.6036376953125,298.8346862792969,297.1963806152344,284.94989013671875,1.0,0.6763038039207458,0.3805088400840759,0.3805088400840759,1.0,1.0,-3.5732998847961426,1.0241862535476685,2.549113750457764,0.218727707862854,0.8918802738189697,0.8918802738189697,0.0,212.5442352294922,188.0,74615.2109375,0.0,3898.79052734375,1.0,278.44482421875,282.886474609375,299.5850830078125,304.3921813964844,293.1499938964844,293.1499938964844,278.75,34188.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641698956489563,1.0,0.0,0.0,4.014472007751465,4.014501094818115,1.075350724022428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.302734375,0.0,2045.1141357421875,1895.4371337890625,0.0,3068.118408203125,0.996877372264862,1.0,0.0,3.0,1.0,0.0
18023820,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8405492305755615,0.4119575321674347,0.3731471598148346,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9827235341072084,0.6510410308837891,0.6168878674507141,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9222790598869324,0.5432879328727722,0.3807800412178039,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.888414740562439,0.488347589969635,0.4645473957061767,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7174071073532104,0.2504383623600006,1.1434835195541382,285.0986328125,284.95001220703125,302.86474609375,296.6021728515625,298.83203125,297.2071228027344,285.099365234375,1.0,0.6704782247543335,0.3797568678855896,0.3797568678855896,1.0,1.0,-3.57755184173584,1.0232796669006348,2.554272174835205,0.216766282916069,1.0,1.0,0.0,199.86431884765625,176.0,73434.375,0.0,3832.222900390625,1.0,278.7452697753906,283.0591125488281,299.5863037109375,304.3076171875,293.1499938964844,293.1499938964844,278.45001220703125,27233.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591247797012329,1.0,0.0,0.0,4.066847801208496,4.066876411437988,1.1035934903702582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.1923828125,0.0,2058.553466796875,1895.4371337890625,0.0,3020.796875,1.0,1.0,0.0,3.0,1.0,0.0
18023880,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.8405492305755615,0.4119575321674347,0.3731471598148346,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9827235341072084,0.6510410308837891,0.6168878674507141,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.9222790598869324,0.5432879328727722,0.3807800412178039,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.888414740562439,0.488347589969635,0.4645473957061767,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7174071073532104,0.2504383623600006,1.1434835195541382,285.0986328125,284.95001220703125,302.86474609375,296.6021728515625,298.83203125,297.2071228027344,285.099365234375,1.0,0.6704782247543335,0.3797568678855896,0.3797568678855896,1.0,1.0,-3.57755184173584,1.0232796669006348,2.554272174835205,0.216766282916069,1.0,1.0,0.0,199.86431884765625,176.0,73434.375,0.0,3832.222900390625,1.0,278.7452697753906,283.0591125488281,299.5863037109375,304.3076171875,293.1499938964844,293.1499938964844,278.45001220703125,27233.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591247797012329,1.0,0.0,0.0,4.066847801208496,4.066876411437988,1.1035934903702582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.1923828125,0.0,2058.553466796875,1895.4371337890625,0.0,3020.796875,1.0,1.0,0.0,3.0,1.0,0.0
18023940,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8550252914428711,0.4116726219654083,0.3728948533535003,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9969477653503418,0.651019275188446,0.6168929934501648,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.943175494670868,0.5454987287521362,0.3822937309741974,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.905266523361206,0.4887531995773315,0.4648395478725433,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7295928001403809,0.2507150173187256,1.143474817276001,284.9317626953125,284.95001220703125,302.8396911621094,296.60125732421875,298.8215026855469,297.2074584960937,284.9311828613281,1.0,0.6646912097930908,0.3790049254894256,0.3790049254894256,1.0,1.0,-3.57943081855774,1.021572470664978,2.557858467102051,0.2147959619760513,0.9490352272987366,0.9490352272987366,0.0,188.0578155517578,164.0,74817.40625,0.0,3764.8251953125,1.0,278.4545288085937,282.8683776855469,299.6211242675781,304.5018005371094,293.1499938964844,293.1499938964844,278.1499938964844,29766.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866139829158783,1.0,0.0,0.0,4.052482604980469,4.052511215209961,1.0958108305203496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.4482421875,0.0,2060.031982421875,1895.4371337890625,0.0,3086.598388671875,1.0,1.0,0.0,3.0,1.0,0.0
18024000,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.8550252914428711,0.4116726219654083,0.3728948533535003,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9969477653503418,0.651019275188446,0.6168929934501648,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.943175494670868,0.5454987287521362,0.3822937309741974,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.905266523361206,0.4887531995773315,0.4648395478725433,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.7295928001403809,0.2507150173187256,1.143474817276001,284.9317626953125,284.95001220703125,302.8396911621094,296.60125732421875,298.8215026855469,297.2074584960937,284.9311828613281,1.0,0.6646912097930908,0.3790049254894256,0.3790049254894256,1.0,1.0,-3.57943081855774,1.021572470664978,2.557858467102051,0.2147959619760513,0.9490352272987366,0.9490352272987366,0.0,188.0578155517578,164.0,74817.40625,0.0,3764.8251953125,1.0,278.4545288085937,282.8683776855469,299.6211242675781,304.5018005371094,293.1499938964844,293.1499938964844,278.1499938964844,29766.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866139829158783,1.0,0.0,0.0,4.052482604980469,4.052511215209961,1.0958108305203496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.4482421875,0.0,2060.031982421875,1895.4371337890625,0.0,3086.598388671875,1.0,1.0,0.0,3.0,1.0,0.0
18024060,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8672535419464111,0.4104538559913635,0.3714931905269623,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.6509730815887451,0.5963099002838135,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9600435495376588,0.5468457341194153,0.3829762935638428,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9206846952438354,0.4882335662841797,0.4640639424324035,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7396348118782043,0.2503705620765686,1.1405279636383057,284.8545837402344,284.95001220703125,302.8138427734375,296.600830078125,298.8034973144531,297.2001953125,284.8570251464844,1.0,0.6576260924339294,0.3781565427780151,0.3781565427780151,1.0,1.0,-3.565713167190552,1.014591097831726,2.551121950149536,0.2081956267356872,0.826815128326416,0.826815128326416,0.0,177.92324829101562,167.0,74809.484375,0.0,3651.819091796875,1.0,278.1554870605469,282.77899169921875,299.6086120605469,304.5149841308594,293.1499938964844,293.1499938964844,278.45001220703125,40148.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700912594795227,1.0,0.0,0.0,3.863915205001831,3.8639438152313232,9.962044487110688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.556640625,0.0,1896.50390625,1895.4371337890625,0.0,3123.66650390625,0.9684756994247437,1.0,0.0,3.0,1.0,0.0
18024120,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8672535419464111,0.4104538559913635,0.3714931905269623,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.6509730815887451,0.5963099002838135,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9600435495376588,0.5468457341194153,0.3829762935638428,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9206846952438354,0.4882335662841797,0.4640639424324035,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7396348118782043,0.2503705620765686,1.1405279636383057,284.8545837402344,284.95001220703125,302.8138427734375,296.600830078125,298.8034973144531,297.2001953125,284.8570251464844,1.0,0.6576260924339294,0.3781565427780151,0.3781565427780151,1.0,1.0,-3.565713167190552,1.014591097831726,2.551121950149536,0.2081956267356872,0.826815128326416,0.826815128326416,0.0,177.92324829101562,167.0,74809.484375,0.0,3651.819091796875,1.0,278.1554870605469,282.77899169921875,299.6086120605469,304.5149841308594,293.1499938964844,293.1499938964844,278.45001220703125,40148.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700912594795227,1.0,0.0,0.0,3.863915205001831,3.8639438152313232,9.962044487110688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.556640625,0.0,1896.50390625,1895.4371337890625,0.0,3123.66650390625,0.9684756994247437,1.0,0.0,3.0,1.0,0.0
18024180,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8704599738121033,0.4107461273670196,0.3714042901992798,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.6547996997833252,0.5896369218826294,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.965232789516449,0.5497096180915833,0.3846869170665741,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9249417781829834,0.4888950884342193,0.464352011680603,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7422692775726318,0.2506440877914428,1.1406620740890503,284.9460754394531,284.95001220703125,302.7872314453125,296.6007995605469,298.7973937988281,297.2095642089844,284.9467468261719,1.0,0.6534565687179565,0.3773081600666046,0.3773081600666046,1.0,1.0,-3.543761968612671,1.0046380758285522,2.539124011993408,0.2058197557926178,0.8757838606834412,0.8757838606834412,0.0,174.94422912597656,170.0,73655.9296875,0.0,3596.344482421875,1.0,278.4437561035156,282.89654541015625,299.5772705078125,304.3262939453125,293.1499938964844,293.1499938964844,278.75,34923.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619632124900818,1.0,0.0,0.0,3.951977252960205,3.952005863189697,1.0421306342323078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.33203125,0.0,1968.0921630859373,1895.4371337890625,0.0,3047.41845703125,0.9837154746055604,1.0,0.0,3.0,1.0,0.0
18024240,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8704599738121033,0.4107461273670196,0.3714042901992798,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9990000128746032,0.6547996997833252,0.5896369218826294,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.965232789516449,0.5497096180915833,0.3846869170665741,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9249417781829834,0.4888950884342193,0.464352011680603,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7422692775726318,0.2506440877914428,1.1406620740890503,284.9460754394531,284.95001220703125,302.7872314453125,296.6007995605469,298.7973937988281,297.2095642089844,284.9467468261719,1.0,0.6534565687179565,0.3773081600666046,0.3773081600666046,1.0,1.0,-3.543761968612671,1.0046380758285522,2.539124011993408,0.2058197557926178,0.8757838606834412,0.8757838606834412,0.0,174.94422912597656,170.0,73655.9296875,0.0,3596.344482421875,1.0,278.4437561035156,282.89654541015625,299.5772705078125,304.3262939453125,293.1499938964844,293.1499938964844,278.75,34923.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619632124900818,1.0,0.0,0.0,3.951977252960205,3.952005863189697,1.0421306342323078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.33203125,0.0,1968.0921630859373,1895.4371337890625,0.0,3047.41845703125,0.9837154746055604,1.0,0.0,3.0,1.0,0.0
18024300,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8725417852401733,0.4111007153987884,0.37155282497406,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.657202422618866,0.5857000946998596,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9682358503341676,0.5513626337051392,0.3856951296329498,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9276345372200012,0.4894475638866424,0.4647057056427002,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7439837455749512,0.250931054353714,1.1413925886154177,285.0413818359375,284.95001220703125,302.7736511230469,296.6009521484375,298.7968444824219,297.2171936035156,285.0409240722656,1.0,0.65256667137146,0.3768839538097381,0.3768839538097381,1.0,1.0,-3.541715383529663,1.002669095993042,2.539046287536621,0.2042175233364105,0.9553987383842468,0.9553987383842468,0.0,173.60574340820312,170.0,72868.3203125,0.0,3583.243896484375,1.0,278.707763671875,283.00982666015625,299.5625,304.1810607910156,293.1499938964844,293.1499938964844,278.75,30616.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572241067886353,1.0,0.0,0.0,4.044529914855957,4.044558525085449,1.091514036488661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.94921875,0.0,2056.2744140625,1895.4371337890625,0.0,3002.9736328125,1.0,1.0,0.0,3.0,1.0,0.0
18024360,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8743029832839966,0.4114904701709747,0.3718870878219604,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.659674882888794,0.5827346444129944,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9707903861999512,0.5530485510826111,0.3868522047996521,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9298911094665528,0.4900563061237335,0.465244859457016,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7454424500465393,0.2512634396553039,1.1426821947097778,285.0487976074219,284.95001220703125,302.7598571777344,296.6011657714844,298.79791259765625,297.2256164550781,285.04931640625,1.0,0.652213990688324,0.3766740560531616,0.3766740560531616,1.0,1.0,-3.5421371459960938,1.0021246671676636,2.5400123596191406,0.2035080790519714,0.9916123151779176,0.9916123151779176,0.0,172.69403076171875,173.0,72710.46875,0.0,3578.772705078125,1.0,278.7450256347656,283.0237121582031,299.5840759277344,304.2577209472656,293.1499938964844,293.1499938964844,278.45001220703125,28124.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856541633605957,1.0,0.0,0.0,4.06048583984375,4.060514450073242,1.1001434359059203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.8896484375,0.0,2057.286376953125,1895.4371337890625,0.0,2996.574462890625,1.0,1.0,0.0,3.0,1.0,0.0
18024420,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8746441006660461,0.4108856916427612,0.3717220425605774,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6626809239387512,0.581804096698761,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.972634494304657,0.5550642013549805,0.3885268568992615,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.93079674243927,0.4901543259620666,0.4656648635864258,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7460561990737915,0.2513301372528076,1.1438275575637815,284.8925476074219,284.95001220703125,302.7317810058594,296.6018371582031,298.79034423828125,297.22882080078125,284.8925476074219,1.0,0.6525395512580872,0.3762542903423309,0.3762542903423309,1.0,1.0,-3.544717073440552,1.0016822814941406,2.543034791946411,0.2024653553962707,0.8825570940971375,0.8825570940971375,0.0,172.52227783203125,176.0,73939.015625,0.0,3584.066162109375,1.0,278.4546813964844,282.84429931640625,299.6202697753906,304.4442749023437,293.1499938964844,293.1499938964844,278.75,35076.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86338210105896,1.0,0.0,0.0,4.0261993408203125,4.026228427886963,1.0816426083692932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.7705078125,0.0,2068.27734375,1895.4371337890625,0.0,3060.728515625,1.0,1.0,0.0,3.0,1.0,0.0
18024480,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8746441006660461,0.4108856916427612,0.3717220425605774,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6626809239387512,0.581804096698761,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.972634494304657,0.5550642013549805,0.3885268568992615,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.93079674243927,0.4901543259620666,0.4656648635864258,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7460561990737915,0.2513301372528076,1.1438275575637815,284.8925476074219,284.95001220703125,302.7317810058594,296.6018371582031,298.79034423828125,297.22882080078125,284.8925476074219,1.0,0.6525395512580872,0.3762542903423309,0.3762542903423309,1.0,1.0,-3.544717073440552,1.0016822814941406,2.543034791946411,0.2024653553962707,0.8825570940971375,0.8825570940971375,0.0,172.52227783203125,176.0,73939.015625,0.0,3584.066162109375,1.0,278.4546813964844,282.84429931640625,299.6202697753906,304.4442749023437,293.1499938964844,293.1499938964844,278.75,35076.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86338210105896,1.0,0.0,0.0,4.0261993408203125,4.026228427886963,1.0816426083692932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.7705078125,0.0,2068.27734375,1895.4371337890625,0.0,3060.728515625,1.0,1.0,0.0,3.0,1.0,0.0
18024540,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8737246990203857,0.4112414121627807,0.37168750166893,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9990000128746032,0.665304958820343,0.5835639238357544,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9731482863426208,0.5581048130989075,0.3903506100177765,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9300457835197448,0.4909355342388153,0.4661060571670532,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.745551347732544,0.251710832118988,1.1448369026184082,285.0497131347656,284.95001220703125,302.7030334472656,296.6027526855469,298.78643798828125,297.2368469238281,285.0505065917969,1.0,0.6538336873054504,0.3758344948291778,0.3758344948291778,1.0,1.0,-3.5507216453552246,1.0023643970489502,2.5483572483062744,0.2016690224409103,1.0,1.0,0.0,173.3416290283203,179.0,72785.8359375,0.0,3603.80078125,1.0,278.745361328125,283.0235595703125,299.5873413085937,304.271728515625,293.1499938964844,293.1499938964844,278.45001220703125,27270.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857366144657135,1.0,0.0,0.0,4.064603805541992,4.064632415771484,1.1023760180250974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.9404296875,0.0,2055.794677734375,1895.4371337890625,0.0,3004.305419921875,1.0,1.0,0.0,3.0,1.0,0.0
18024600,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8737246990203857,0.4112414121627807,0.37168750166893,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9990000128746032,0.665304958820343,0.5835639238357544,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9731482863426208,0.5581048130989075,0.3903506100177765,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9300457835197448,0.4909355342388153,0.4661060571670532,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.745551347732544,0.251710832118988,1.1448369026184082,285.0497131347656,284.95001220703125,302.7030334472656,296.6027526855469,298.78643798828125,297.2368469238281,285.0505065917969,1.0,0.6538336873054504,0.3758344948291778,0.3758344948291778,1.0,1.0,-3.5507216453552246,1.0023643970489502,2.5483572483062744,0.2016690224409103,1.0,1.0,0.0,173.3416290283203,179.0,72785.8359375,0.0,3603.80078125,1.0,278.745361328125,283.0235595703125,299.5873413085937,304.271728515625,293.1499938964844,293.1499938964844,278.45001220703125,27270.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857366144657135,1.0,0.0,0.0,4.064603805541992,4.064632415771484,1.1023760180250974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.9404296875,0.0,2055.794677734375,1895.4371337890625,0.0,3004.305419921875,1.0,1.0,0.0,3.0,1.0,0.0
18024660,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8716399073600769,0.410638153553009,0.3715671002864837,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6663222312927246,0.5875238180160522,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.972442090511322,0.5601681470870972,0.3921028077602386,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9279229640960692,0.4909861087799072,0.4665246605873108,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7441945672035217,0.2517229318618774,1.1459765434265137,284.8954772949219,284.95001220703125,302.6736145019531,296.6038513183594,298.7720031738281,297.23272705078125,284.89556884765625,1.0,0.6558555364608765,0.3750381171703338,0.3750381171703338,1.0,1.0,-3.559325695037842,1.0027588605880735,2.5565667152404785,0.2001512199640274,0.9079694151878356,0.9079694151878356,0.0,174.98318481445312,182.0,74165.7109375,0.0,3635.01513671875,1.0,278.45465087890625,282.8446960449219,299.6218566894531,304.4582214355469,293.1499938964844,293.1499938964844,278.1499938964844,32681.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639007210731506,1.0,0.0,0.0,4.038136005401611,4.038165092468262,1.0880658010137267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.16015625,0.0,2064.694091796875,1895.4371337890625,0.0,3065.593505859375,1.0,1.0,0.0,3.0,1.0,0.0
18024720,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8716399073600769,0.410638153553009,0.3715671002864837,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.6663222312927246,0.5875238180160522,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.972442090511322,0.5601681470870972,0.3921028077602386,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9279229640960692,0.4909861087799072,0.4665246605873108,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7441945672035217,0.2517229318618774,1.1459765434265137,284.8954772949219,284.95001220703125,302.6736145019531,296.6038513183594,298.7720031738281,297.23272705078125,284.89556884765625,1.0,0.6558555364608765,0.3750381171703338,0.3750381171703338,1.0,1.0,-3.559325695037842,1.0027588605880735,2.5565667152404785,0.2001512199640274,0.9079694151878356,0.9079694151878356,0.0,174.98318481445312,182.0,74165.7109375,0.0,3635.01513671875,1.0,278.45465087890625,282.8446960449219,299.6218566894531,304.4582214355469,293.1499938964844,293.1499938964844,278.1499938964844,32681.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639007210731506,1.0,0.0,0.0,4.038136005401611,4.038165092468262,1.0880658010137267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.16015625,0.0,2064.694091796875,1895.4371337890625,0.0,3065.593505859375,1.0,1.0,0.0,3.0,1.0,0.0
18024780,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.86750328540802,0.4096215069293976,0.3706569969654083,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.6656794548034668,0.5944552421569824,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.969684898853302,0.5618384480476379,0.3932501673698425,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9234146475791932,0.4905471503734588,0.466163158416748,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7412261962890625,0.2513692378997803,1.144832730293274,284.8706970214844,284.95001220703125,302.6435852050781,296.6051330566406,298.7516784667969,297.2207946777344,284.87091064453125,1.0,0.6580686569213867,0.3742417693138122,0.3742417693138122,1.0,1.0,-3.5661375522613525,1.0025213956832886,2.5636160373687744,0.1983536034822464,0.8195198774337769,0.8195198774337769,0.0,177.4901885986328,185.0,74416.984375,0.0,3667.188720703125,1.0,278.1558532714844,282.79571533203125,299.6117858886719,304.4808044433594,293.1499938964844,293.1499938964844,278.45001220703125,39726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674980998039246,1.0,0.0,0.0,3.832716226577759,3.8327443599700928,9.801816531762595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.9501953125,0.0,1853.9573974609373,1895.4371337890625,0.0,3099.3408203125,0.9609156847000122,1.0,0.0,3.0,1.0,0.0
18024840,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.86750328540802,0.4096215069293976,0.3706569969654083,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.6656794548034668,0.5944552421569824,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.969684898853302,0.5618384480476379,0.3932501673698425,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9234146475791932,0.4905471503734588,0.466163158416748,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7412261962890625,0.2513692378997803,1.144832730293274,284.8706970214844,284.95001220703125,302.6435852050781,296.6051330566406,298.7516784667969,297.2207946777344,284.87091064453125,1.0,0.6580686569213867,0.3742417693138122,0.3742417693138122,1.0,1.0,-3.5661375522613525,1.0025213956832886,2.5636160373687744,0.1983536034822464,0.8195198774337769,0.8195198774337769,0.0,177.4901885986328,185.0,74416.984375,0.0,3667.188720703125,1.0,278.1558532714844,282.79571533203125,299.6117858886719,304.4808044433594,293.1499938964844,293.1499938964844,278.45001220703125,39726.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674980998039246,1.0,0.0,0.0,3.832716226577759,3.8327443599700928,9.801816531762595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.9501953125,0.0,1853.9573974609373,1895.4371337890625,0.0,3099.3408203125,0.9609156847000122,1.0,0.0,3.0,1.0,0.0
18024900,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.866061806678772,0.409816026687622,0.3706033229827881,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6657441258430481,0.5973374247550964,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.968875288963318,0.563402533531189,0.3941489160060882,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.921777606010437,0.4908899664878845,0.4662885963916778,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7401208877563477,0.2514825761318207,1.1449023485183716,284.9862976074219,284.95001220703125,302.6283264160156,296.6058044433594,298.7463073730469,297.2214050292969,284.9840087890625,1.0,0.6592978835105896,0.3738435804843902,0.3738435804843902,1.0,1.0,-3.5708510875701904,1.0028268098831177,2.568024158477783,0.1975374221801757,0.8917182683944702,0.8917182683944702,0.0,178.62515258789062,185.0,73773.765625,0.0,3685.862060546875,1.0,278.4056396484375,282.92437744140625,299.57232666015625,304.2670593261719,293.1499938964844,293.1499938964844,278.45001220703125,33197.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861802339553833,1.0,0.0,0.0,3.902913093566896,3.9029409885406494,1.0164150126001914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.4140625,0.0,1890.752685546875,1895.4371337890625,0.0,3045.90966796875,0.973821759223938,1.0,0.0,3.0,1.0,0.0
18024960,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8651208877563477,0.4100092947483063,0.3708575665950775,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9990000128746032,0.6658275723457336,0.5997008681297302,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9685407280921936,0.5649603605270386,0.3952926099300384,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9206888675689696,0.4912829995155334,0.4667083919048309,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7393888235092163,0.2516516745090484,1.1457902193069458,284.9655456542969,284.95001220703125,302.6129455566406,296.60650634765625,298.7412109375,297.2224426269531,284.9656982421875,1.0,0.6606575846672058,0.3734324276447296,0.3734324276447296,1.0,1.0,-3.576947927474976,1.0035393238067627,2.573408603668213,0.1968556195497512,0.8852325677871704,0.8852325677871704,0.0,179.66539001464844,188.0,73916.2890625,0.0,3707.46240234375,1.0,278.4443359375,282.9110107421875,299.5892333984375,304.3433837890625,293.1499938964844,293.1499938964844,278.75,33810.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607653379440308,1.0,0.0,0.0,3.9546103477478014,3.954638719558716,1.0435197737024282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.6201171875,0.0,1962.5235595703125,1895.4371337890625,0.0,3036.182861328125,0.983397662639618,1.0,0.0,3.0,1.0,0.0
18025020,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8632252812385559,0.4107017815113067,0.3714408874511719,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9990000128746032,0.666304886341095,0.604623019695282,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9678303599357604,0.5684229731559753,0.3976514935493469,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9185474514961244,0.4924000203609466,0.467710793018341,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7380077838897705,0.2522234916687011,1.148273229598999,285.0820617675781,284.95001220703125,302.58172607421875,296.60791015625,298.73321533203125,297.2276306152344,285.083251953125,1.0,0.6636363863945007,0.3726101815700531,0.3726101815700531,1.0,1.0,-3.5905978679656982,1.005417823791504,2.5851800441741943,0.1956152915954589,1.0,1.0,0.0,181.8876495361328,191.0,73243.953125,0.0,3755.413818359375,1.0,278.7445373535156,283.0497436523437,299.5985717773437,304.3020935058594,293.1499938964844,293.1499938964844,278.45001220703125,27264.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570596575737,1.0,0.0,0.0,4.064089298248291,4.064117908477783,1.1020969168384909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.2783203125,0.0,2055.046630859375,1895.4371337890625,0.0,3001.431396484375,1.0,1.0,0.0,3.0,1.0,0.0
18025080,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8632252812385559,0.4107017815113067,0.3714408874511719,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9990000128746032,0.666304886341095,0.604623019695282,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9678303599357604,0.5684229731559753,0.3976514935493469,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9185474514961244,0.4924000203609466,0.467710793018341,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7380077838897705,0.2522234916687011,1.148273229598999,285.0820617675781,284.95001220703125,302.58172607421875,296.60791015625,298.73321533203125,297.2276306152344,285.083251953125,1.0,0.6636363863945007,0.3726101815700531,0.3726101815700531,1.0,1.0,-3.5905978679656982,1.005417823791504,2.5851800441741943,0.1956152915954589,1.0,1.0,0.0,181.8876495361328,191.0,73243.953125,0.0,3755.413818359375,1.0,278.7445373535156,283.0497436523437,299.5985717773437,304.3020935058594,293.1499938964844,293.1499938964844,278.45001220703125,27264.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570596575737,1.0,0.0,0.0,4.064089298248291,4.064117908477783,1.1020969168384909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12222.2783203125,0.0,2055.046630859375,1895.4371337890625,0.0,3001.431396484375,1.0,1.0,0.0,3.0,1.0,0.0
18025140,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8600154519081116,0.4101141095161438,0.3713797330856323,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.6651498675346375,0.6113750338554382,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9657527208328248,0.5705845355987549,0.3995080292224884,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.915034830570221,0.4924912750720978,0.4682257771492004,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.735784649848938,0.2522842288017273,1.1498534679412842,284.9289245605469,284.95001220703125,302.54998779296875,296.6093139648437,298.7160339355469,297.2203369140625,284.928955078125,1.0,0.6667606234550476,0.3717879056930542,0.3717879056930542,1.0,1.0,-3.603406667709351,1.006998062133789,2.596408605575561,0.194368839263916,0.9358497262001038,0.9358497262001038,0.0,184.6896514892578,194.0,74777.0390625,0.0,3805.119140625,1.0,278.4544982910156,282.8703308105469,299.63348388671875,304.50762939453125,293.1499938964844,293.1499938964844,278.1499938964844,30720.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864962637424469,1.0,0.0,0.0,4.04780912399292,4.04783821105957,1.093284936359851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.748046875,0.0,2061.5927734375,1895.4371337890625,0.0,3075.55517578125,1.0,1.0,0.0,3.0,1.0,0.0
18025200,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8600154519081116,0.4101141095161438,0.3713797330856323,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.6651498675346375,0.6113750338554382,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9657527208328248,0.5705845355987549,0.3995080292224884,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.915034830570221,0.4924912750720978,0.4682257771492004,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.735784649848938,0.2522842288017273,1.1498534679412842,284.9289245605469,284.95001220703125,302.54998779296875,296.6093139648437,298.7160339355469,297.2203369140625,284.928955078125,1.0,0.6667606234550476,0.3717879056930542,0.3717879056930542,1.0,1.0,-3.603406667709351,1.006998062133789,2.596408605575561,0.194368839263916,0.9358497262001038,0.9358497262001038,0.0,184.6896514892578,194.0,74777.0390625,0.0,3805.119140625,1.0,278.4544982910156,282.8703308105469,299.63348388671875,304.50762939453125,293.1499938964844,293.1499938964844,278.1499938964844,30720.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864962637424469,1.0,0.0,0.0,4.04780912399292,4.04783821105957,1.093284936359851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.748046875,0.0,2061.5927734375,1895.4371337890625,0.0,3075.55517578125,1.0,1.0,0.0,3.0,1.0,0.0
18025260,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8551735877990723,0.4088842570781708,0.3703806102275848,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.6621289849281311,0.6203251481056213,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9619107246398926,0.5721153616905212,0.4006373286247253,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9097450971603394,0.4918688833713531,0.4677937924861908,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.732266902923584,0.2518553733825683,1.1487194299697876,284.8717956542969,284.95001220703125,302.51031494140625,296.6088562011719,298.6917724609375,297.20703125,284.8726501464844,1.0,0.6696630120277405,0.3708674609661102,0.3708674609661102,1.0,1.0,-3.6124484539031982,1.0070436000823977,2.605404853820801,0.1924360990524292,0.8345435261726379,0.8345435261726379,0.0,188.0684356689453,197.0,75348.8828125,0.0,3849.05908203125,1.0,278.1556091308594,282.7894897460937,299.6224060058594,304.55230712890625,293.1499938964844,293.1499938964844,278.45001220703125,39134.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699008822441101,1.0,0.0,0.0,3.886050939559937,3.8860795497894287,1.0076512353407452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.6328125,0.0,1916.6171875,1895.4371337890625,0.0,3121.881103515625,0.9724331498146056,1.0,0.0,3.0,1.0,0.0
18025320,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8551735877990723,0.4088842570781708,0.3703806102275848,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.6621289849281311,0.6203251481056213,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9619107246398926,0.5721153616905212,0.4006373286247253,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9097450971603394,0.4918688833713531,0.4677937924861908,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.732266902923584,0.2518553733825683,1.1487194299697876,284.8717956542969,284.95001220703125,302.51031494140625,296.6088562011719,298.6917724609375,297.20703125,284.8726501464844,1.0,0.6696630120277405,0.3708674609661102,0.3708674609661102,1.0,1.0,-3.6124484539031982,1.0070436000823977,2.605404853820801,0.1924360990524292,0.8345435261726379,0.8345435261726379,0.0,188.0684356689453,197.0,75348.8828125,0.0,3849.05908203125,1.0,278.1556091308594,282.7894897460937,299.6224060058594,304.55230712890625,293.1499938964844,293.1499938964844,278.45001220703125,39134.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699008822441101,1.0,0.0,0.0,3.886050939559937,3.8860795497894287,1.0076512353407452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11184.6328125,0.0,1916.6171875,1895.4371337890625,0.0,3121.881103515625,0.9724331498146056,1.0,0.0,3.0,1.0,0.0
