time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025380,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8516920208930969,0.4090782701969147,0.3704146444797516,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.998971462249756,0.6600767374038696,0.6254517436027527,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9593281149864196,0.5751407742500305,0.4026153683662414,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9058387875556946,0.4924056828022003,0.4681691527366638,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7295292615890503,0.2520137727260589,1.14929461479187,284.9642333984375,284.95001220703125,302.4559631347656,296.6048583984375,298.6744384765625,297.2089538574219,284.9646301269531,1.0,0.672515869140625,0.3699470460414886,0.3699470460414886,1.0,1.0,-3.622173309326172,1.0072802305221558,2.6148929595947266,0.1906107664108276,0.8975968360900879,0.8975968360900879,0.0,191.17491149902344,200.0,74822.1484375,0.0,3893.293701171875,1.0,278.444091796875,282.90313720703125,299.592529296875,304.4093017578125,293.1499938964844,293.1499938964844,278.75,33831.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864103376865387,1.0,0.0,0.0,4.009820461273193,4.009849548339844,1.0728601864684606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.1923828125,0.0,2035.920654296875,1895.4371337890625,0.0,3067.494384765625,0.9960358142852784,1.0,0.0,3.0,1.0,0.0
18025440,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8516920208930969,0.4090782701969147,0.3704146444797516,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.998971462249756,0.6600767374038696,0.6254517436027527,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9593281149864196,0.5751407742500305,0.4026153683662414,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9058387875556946,0.4924056828022003,0.4681691527366638,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.7295292615890503,0.2520137727260589,1.14929461479187,284.9642333984375,284.95001220703125,302.4559631347656,296.6048583984375,298.6744384765625,297.2089538574219,284.9646301269531,1.0,0.672515869140625,0.3699470460414886,0.3699470460414886,1.0,1.0,-3.622173309326172,1.0072802305221558,2.6148929595947266,0.1906107664108276,0.8975968360900879,0.8975968360900879,0.0,191.17491149902344,200.0,74822.1484375,0.0,3893.293701171875,1.0,278.444091796875,282.90313720703125,299.592529296875,304.4093017578125,293.1499938964844,293.1499938964844,278.75,33831.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864103376865387,1.0,0.0,0.0,4.009820461273193,4.009849548339844,1.0728601864684606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.1923828125,0.0,2035.920654296875,1895.4371337890625,0.0,3067.494384765625,0.9960358142852784,1.0,0.0,3.0,1.0,0.0
18025500,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8495591878890991,0.4093397557735443,0.3705863654613495,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.9968363642692566,0.6595928072929382,0.6250503063201904,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9574785232543944,0.5768350958824158,0.4037289619445801,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.903471827507019,0.4928597211837768,0.4685425758361816,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.7278496623039246,0.2522086501121521,1.1501671075820925,285.080322265625,284.95001220703125,302.4236145019531,296.6015625,298.6658020019531,297.2120666503906,285.08477783203125,1.0,0.673793375492096,0.3694868385791778,0.3694868385791778,1.0,1.0,-3.624746084213257,1.0066566467285156,2.618089437484741,0.1894463747739792,0.9981749653816224,0.9981749653816224,0.0,193.05262756347656,200.0,73774.6953125,0.0,3911.563720703125,1.0,278.708984375,283.0436096191406,299.5733642578125,304.257568359375,293.1499938964844,293.1499938964844,278.75,28697.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603943586349487,1.0,0.0,0.0,4.056679725646973,4.056708335876465,1.0980818387906766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.6015625,0.0,2056.8662109375,1895.4371337890625,0.0,3032.703369140625,1.0,1.0,0.0,3.0,1.0,0.0
18025560,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.8482659459114075,0.4097876846790313,0.370993047952652,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9953612089157104,0.6596167087554932,0.6249403953552246,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9565958380699158,0.5787227749824524,0.405040442943573,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9020551443099976,0.493502527475357,0.4691432118415832,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.7268295884132385,0.2525347173213959,1.1516567468643188,285.1107482910156,284.95001220703125,302.38800048828125,296.597412109375,298.6576843261719,297.216796875,285.1117553710937,1.0,0.675129771232605,0.369071900844574,0.369071900844574,1.0,1.0,-3.6291909217834473,1.006770372390747,2.6224205493927,0.1885088235139846,1.0,1.0,0.0,194.52085876464844,203.0,73678.40625,0.0,3932.1923828125,1.0,278.74462890625,283.0745544433594,299.5863952636719,304.3245544433594,293.1499938964844,293.1499938964844,278.45001220703125,27226.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601111173629761,1.0,0.0,0.0,4.064822196960449,4.064850330352783,1.102494252336328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12288.173828125,0.0,2055.729248046875,1895.4371337890625,0.0,3030.047119140625,1.0,1.0,0.0,3.0,1.0,0.0
18025620,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8439878821372986,0.4091605544090271,0.3710075318813324,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9911000728607178,0.6584691405296326,0.6243848204612732,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9528010487556458,0.5809098482131958,0.4070040583610534,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8975226879119873,0.4935500919818878,0.4697155356407165,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7235941886901855,0.2525399327278137,1.1533586978912354,284.9421691894531,284.95001220703125,302.3074645996094,296.5865478515625,298.6299133300781,297.214111328125,284.94140625,1.0,0.6775379776954651,0.3682420253753662,0.3682420253753662,1.0,1.0,-3.633652210235596,1.0055828094482422,2.6280696392059326,0.1862622797489166,0.96034038066864,0.96034038066864,0.0,198.2328948974609,206.0,75100.265625,0.0,3966.829833984375,1.0,278.4551696777344,282.8825378417969,299.6097106933594,304.5115661621094,293.1499938964844,293.1499938964844,278.1499938964844,29113.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677714467048645,1.0,0.0,0.0,4.055665493011475,4.055694103240967,1.0975327313644812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.859375,0.0,2058.945556640625,1895.4371337890625,0.0,3101.90478515625,1.0,1.0,0.0,3.0,1.0,0.0
18025680,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8439878821372986,0.4091605544090271,0.3710075318813324,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9911000728607178,0.6584691405296326,0.6243848204612732,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9528010487556458,0.5809098482131958,0.4070040583610534,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8975226879119873,0.4935500919818878,0.4697155356407165,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7235941886901855,0.2525399327278137,1.1533586978912354,284.9421691894531,284.95001220703125,302.3074645996094,296.5865478515625,298.6299133300781,297.214111328125,284.94140625,1.0,0.6775379776954651,0.3682420253753662,0.3682420253753662,1.0,1.0,-3.633652210235596,1.0055828094482422,2.6280696392059326,0.1862622797489166,0.96034038066864,0.96034038066864,0.0,198.2328948974609,206.0,75100.265625,0.0,3966.829833984375,1.0,278.4551696777344,282.8825378417969,299.6097106933594,304.5115661621094,293.1499938964844,293.1499938964844,278.1499938964844,29113.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677714467048645,1.0,0.0,0.0,4.055665493011475,4.055694103240967,1.0975327313644812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.859375,0.0,2058.945556640625,1895.4371337890625,0.0,3101.90478515625,1.0,1.0,0.0,3.0,1.0,0.0
18025740,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8376350998878479,0.4075936377048492,0.3698451519012451,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9847670793533324,0.6564158201217651,0.6227207183837891,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9464112520217896,0.582166850566864,0.4080537855625152,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8907621502876282,0.4926311075687408,0.4691466391086578,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7185778617858887,0.2518999576568603,1.151816964149475,284.8541259765625,284.95001220703125,302.2154235839844,296.5723571777344,298.5924987792969,297.2030029296875,284.8562316894531,1.0,0.6791356205940247,0.3674121499061584,0.3674121499061584,1.0,1.0,-3.6289796829223633,1.001486897468567,2.627492904663086,0.1826181858778,0.8349377512931824,0.8349377512931824,0.0,202.73663330078125,209.0,75435.578125,0.0,3982.59619140625,1.0,278.15545654296875,282.77880859375,299.58642578125,304.533935546875,293.1499938964844,293.1499938964844,278.45001220703125,39493.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728693723678589,1.0,0.0,0.0,3.89754581451416,3.897574663162232,1.013621385936858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.0361328125,0.0,1934.2144775390625,1895.4371337890625,0.0,3149.724853515625,0.9751367568969728,1.0,0.0,3.0,1.0,0.0
18025800,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8376350998878479,0.4075936377048492,0.3698451519012451,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9847670793533324,0.6564158201217651,0.6227207183837891,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9464112520217896,0.582166850566864,0.4080537855625152,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8907621502876282,0.4926311075687408,0.4691466391086578,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7185778617858887,0.2518999576568603,1.151816964149475,284.8541259765625,284.95001220703125,302.2154235839844,296.5723571777344,298.5924987792969,297.2030029296875,284.8562316894531,1.0,0.6791356205940247,0.3674121499061584,0.3674121499061584,1.0,1.0,-3.6289796829223633,1.001486897468567,2.627492904663086,0.1826181858778,0.8349377512931824,0.8349377512931824,0.0,202.73663330078125,209.0,75435.578125,0.0,3982.59619140625,1.0,278.15545654296875,282.77880859375,299.58642578125,304.533935546875,293.1499938964844,293.1499938964844,278.45001220703125,39493.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728693723678589,1.0,0.0,0.0,3.89754581451416,3.897574663162232,1.013621385936858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.0361328125,0.0,1934.2144775390625,1895.4371337890625,0.0,3149.724853515625,0.9751367568969728,1.0,0.0,3.0,1.0,0.0
18025860,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8343047499656677,0.4075624942779541,0.3696257174015045,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9810516834259032,0.6560571789741516,0.6221327781677246,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.943691074848175,0.585052490234375,0.4098913967609405,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8871361017227173,0.4929290115833282,0.4692600667476654,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.715730607509613,0.2519041895866394,1.151566505432129,284.9501037597656,284.95001220703125,302.1129455566406,296.554931640625,298.5633239746094,297.2058410644531,284.9501953125,1.0,0.680729866027832,0.3667013943195343,0.3667013943195343,1.0,1.0,-3.6300394535064697,0.9996208548545836,2.630418539047241,0.1792938709259033,0.8897603154182434,0.8897603154182434,0.0,205.584716796875,212.0,74621.3671875,0.0,4003.05419921875,1.0,278.4443054199219,282.89849853515625,299.5399475097656,304.3506774902344,293.1499938964844,293.1499938964844,278.75,34316.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665226697921753,1.0,0.0,0.0,4.003368377685547,4.003397464752197,1.0694102456909604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.9873046875,0.0,2031.2425537109373,1895.4371337890625,0.0,3090.189697265625,0.9946947693824768,1.0,0.0,3.0,1.0,0.0
18025920,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8343047499656677,0.4075624942779541,0.3696257174015045,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9810516834259032,0.6560571789741516,0.6221327781677246,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.943691074848175,0.585052490234375,0.4098913967609405,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8871361017227173,0.4929290115833282,0.4692600667476654,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.715730607509613,0.2519041895866394,1.151566505432129,284.9501037597656,284.95001220703125,302.1129455566406,296.554931640625,298.5633239746094,297.2058410644531,284.9501953125,1.0,0.680729866027832,0.3667013943195343,0.3667013943195343,1.0,1.0,-3.6300394535064697,0.9996208548545836,2.630418539047241,0.1792938709259033,0.8897603154182434,0.8897603154182434,0.0,205.584716796875,212.0,74621.3671875,0.0,4003.05419921875,1.0,278.4443054199219,282.89849853515625,299.5399475097656,304.3506774902344,293.1499938964844,293.1499938964844,278.75,34316.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665226697921753,1.0,0.0,0.0,4.003368377685547,4.003397464752197,1.0694102456909604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.9873046875,0.0,2031.2425537109373,1895.4371337890625,0.0,3090.189697265625,0.9946947693824768,1.0,0.0,3.0,1.0,0.0
18025980,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.832493782043457,0.4081422686576843,0.3700471520423889,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9788062572479248,0.6564781665802002,0.6223915219306946,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.9428405165672302,0.5885761380195618,0.4122471511363983,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8851776123046875,0.4938576817512512,0.4700360000133514,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.7142113447189331,0.2523654103279114,1.153416633605957,285.0882263183594,284.95001220703125,302.00103759765625,296.5343322753906,298.5354919433594,297.2135314941406,285.0886535644531,1.0,0.682752788066864,0.3659906089305877,0.3659906089305877,1.0,1.0,-3.636841297149658,0.9995992183685304,2.637242078781128,0.1764781773090362,1.0,1.0,0.0,207.78826904296875,215.0,73482.078125,0.0,4034.5888671875,1.0,278.7453918457031,283.0627136230469,299.522705078125,304.2512512207031,293.1499938964844,293.1499938964844,278.45001220703125,27231.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623214364051819,1.0,0.0,0.0,4.066714763641357,4.06674337387085,1.103521299228305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.083984375,0.0,2058.353515625,1895.4371337890625,0.0,3050.779052734375,1.0,1.0,0.0,3.0,1.0,0.0
18026040,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.832493782043457,0.4081422686576843,0.3700471520423889,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9788062572479248,0.6564781665802002,0.6223915219306946,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.9428405165672302,0.5885761380195618,0.4122471511363983,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8851776123046875,0.4938576817512512,0.4700360000133514,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.7142113447189331,0.2523654103279114,1.153416633605957,285.0882263183594,284.95001220703125,302.00103759765625,296.5343322753906,298.5354919433594,297.2135314941406,285.0886535644531,1.0,0.682752788066864,0.3659906089305877,0.3659906089305877,1.0,1.0,-3.636841297149658,0.9995992183685304,2.637242078781128,0.1764781773090362,1.0,1.0,0.0,207.78826904296875,215.0,73482.078125,0.0,4034.5888671875,1.0,278.7453918457031,283.0627136230469,299.522705078125,304.2512512207031,293.1499938964844,293.1499938964844,278.45001220703125,27231.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623214364051819,1.0,0.0,0.0,4.066714763641357,4.06674337387085,1.103521299228305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12241.083984375,0.0,2058.353515625,1895.4371337890625,0.0,3050.779052734375,1.0,1.0,0.0,3.0,1.0,0.0
18026100,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8314433097839355,0.4079921543598175,0.3702472150325775,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9775123596191406,0.6562416553497314,0.6225351095199585,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9421987533569336,0.5898520946502686,0.4134047925472259,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8840554356575012,0.4939948618412018,0.4704525172710418,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.7133780121803284,0.2524619698524475,1.1546398401260376,284.9538269042969,284.95001220703125,301.94189453125,296.5228576660156,298.5182800292969,297.2140197753906,284.9481811523437,1.0,0.6838749051094055,0.3656352460384369,0.3656352460384369,1.0,1.0,-3.6406266689300537,0.9996985793113708,2.640928268432617,0.1752856969833374,0.9627755880355836,0.9627755880355836,0.0,209.06532287597656,215.0,74773.546875,0.0,4052.488037109375,1.0,278.4888610839844,282.9035339355469,299.5552062988281,304.4778747558594,293.1499938964844,293.1499938964844,278.45001220703125,28164.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680208325386047,1.0,0.0,0.0,4.060278415679932,4.060306549072266,1.1000307722497382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.0556640625,0.0,2057.33935546875,1895.4371337890625,0.0,3104.244384765625,1.0,1.0,0.0,3.0,1.0,0.0
18026160,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8291984796524048,0.4073741436004638,0.3699204325675964,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9749444127082824,0.655493974685669,0.622090220451355,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9400283694267272,0.5906683206558228,0.4141360819339752,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8816794157028198,0.4937211275100708,0.4704188406467438,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.711544394493103,0.2523123621940613,1.1547749042510986,284.92010498046875,284.95001220703125,301.8807678222656,296.5106506347656,298.4974975585937,297.21063232421875,284.9195251464844,1.0,0.6848112344741821,0.3652604818344116,0.3652604818344116,1.0,1.0,-3.6407063007354736,0.9985573291778564,2.642148971557617,0.1736712604761123,0.9342536926269532,0.9342536926269532,0.0,210.97589111328125,218.0,74815.375,0.0,4064.582275390625,1.0,278.4544982910156,282.8731994628906,299.5350036621094,304.42144775390625,293.1499938964844,293.1499938964844,278.1499938964844,30709.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702242970466614,1.0,0.0,0.0,4.047860622406006,4.047889232635498,1.093312562261417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12583.419921875,0.0,2061.575927734375,1895.4371337890625,0.0,3124.91455078125,1.0,1.0,0.0,3.0,1.0,0.0
18026220,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8239474892616272,0.4058575332164764,0.3687147796154022,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9687945246696472,0.6535651087760925,0.6204853057861328,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9347394108772278,0.5920264720916748,0.4151834547519684,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8761215806007385,0.4927799999713897,0.4697475135326385,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.706980288028717,0.2517065107822418,1.1531285047531128,284.8617248535156,284.95001220703125,301.7532043457031,296.4840087890625,298.4518127441406,297.2005310058594,284.8622741699219,1.0,0.6862079501152039,0.3645109236240387,0.3645109236240387,1.0,1.0,-3.635800838470459,0.9945883750915528,2.6412124633789062,0.1713110953569412,0.8245490789413452,0.8245490789413452,0.0,215.134521484375,221.0,74913.46875,0.0,4077.5,1.0,278.1556396484375,282.7977294921875,299.4964599609375,304.4106140136719,293.1499938964844,293.1499938964844,278.45001220703125,39827.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750219941139221,1.0,0.0,0.0,3.856494188308716,3.856522798538208,9.92381501419004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.25390625,0.0,1884.582763671875,1895.4371337890625,0.0,3169.9130859375,0.9664136171340942,1.0,0.0,3.0,1.0,0.0
18026280,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8239474892616272,0.4058575332164764,0.3687147796154022,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9687945246696472,0.6535651087760925,0.6204853057861328,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9347394108772278,0.5920264720916748,0.4151834547519684,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8761215806007385,0.4927799999713897,0.4697475135326385,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.706980288028717,0.2517065107822418,1.1531285047531128,284.8617248535156,284.95001220703125,301.7532043457031,296.4840087890625,298.4518127441406,297.2005310058594,284.8622741699219,1.0,0.6862079501152039,0.3645109236240387,0.3645109236240387,1.0,1.0,-3.635800838470459,0.9945883750915528,2.6412124633789062,0.1713110953569412,0.8245490789413452,0.8245490789413452,0.0,215.134521484375,221.0,74913.46875,0.0,4077.5,1.0,278.1556396484375,282.7977294921875,299.4964599609375,304.4106140136719,293.1499938964844,293.1499938964844,278.45001220703125,39827.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750219941139221,1.0,0.0,0.0,3.856494188308716,3.856522798538208,9.92381501419004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.25390625,0.0,1884.582763671875,1895.4371337890625,0.0,3169.9130859375,0.9664136171340942,1.0,0.0,3.0,1.0,0.0
18026340,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8213858604431152,0.405831903219223,0.3685340881347656,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9654645323753356,0.6532092094421387,0.6199513077735901,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.932965099811554,0.594981849193573,0.4170959889888763,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8733798265457153,0.4930467009544372,0.4698534607887268,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7046164870262146,0.2517600059509277,1.153103590011597,284.95526123046875,284.95001220703125,301.619384765625,296.4545593261719,298.41461181640625,297.203857421875,284.95556640625,1.0,0.6877370476722717,0.3637613952159881,0.3637613952159881,1.0,1.0,-3.637331008911133,0.9926414489746094,2.6446895599365234,0.1700954139232635,0.8807282447814941,0.8807282447814941,0.0,217.74868774414065,224.0,74037.8359375,0.0,4097.81298828125,1.0,278.4437866210937,282.9178771972656,299.439697265625,304.2138061523437,293.1499938964844,293.1499938964844,278.75,34477.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687105178833008,1.0,0.0,0.0,3.954304456710816,3.954333066940308,1.0433583383928635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.31640625,0.0,1967.5289306640625,1895.4371337890625,0.0,3110.71435546875,0.9840937852859496,1.0,0.0,3.0,1.0,0.0
18026400,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8213858604431152,0.405831903219223,0.3685340881347656,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9654645323753356,0.6532092094421387,0.6199513077735901,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.932965099811554,0.594981849193573,0.4170959889888763,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8733798265457153,0.4930467009544372,0.4698534607887268,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7046164870262146,0.2517600059509277,1.153103590011597,284.95526123046875,284.95001220703125,301.619384765625,296.4545593261719,298.41461181640625,297.203857421875,284.95556640625,1.0,0.6877370476722717,0.3637613952159881,0.3637613952159881,1.0,1.0,-3.637331008911133,0.9926414489746094,2.6446895599365234,0.1700954139232635,0.8807282447814941,0.8807282447814941,0.0,217.74868774414065,224.0,74037.8359375,0.0,4097.81298828125,1.0,278.4437866210937,282.9178771972656,299.439697265625,304.2138061523437,293.1499938964844,293.1499938964844,278.75,34477.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687105178833008,1.0,0.0,0.0,3.954304456710816,3.954333066940308,1.0433583383928635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.31640625,0.0,1967.5289306640625,1895.4371337890625,0.0,3110.71435546875,0.9840937852859496,1.0,0.0,3.0,1.0,0.0
18026460,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8197453618049622,0.4061730802059173,0.3688190579414367,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9631630182266236,0.653340220451355,0.6200279593467712,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9323553442955016,0.5983275175094604,0.4193857610225677,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8716633915901184,0.493740051984787,0.4704744815826416,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7032115459442139,0.2521540224552154,1.1548353433609009,285.0575256347656,284.95001220703125,301.4803771972656,296.42242431640625,298.3792724609375,297.2104187011719,285.0577087402344,1.0,0.6896655559539795,0.3631524443626404,0.3631524443626404,1.0,1.0,-3.643349885940552,0.992537260055542,2.6508126258850098,0.1699748039245605,1.0,1.0,0.0,220.01483154296875,227.0,73156.265625,0.0,4127.8828125,1.0,278.744384765625,283.0470275878906,299.4147033691406,304.12213134765625,293.1499938964844,293.1499938964844,278.45001220703125,27710.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652269244194031,1.0,0.0,0.0,4.062666416168213,4.062695026397705,1.1013253242708745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.9287109375,0.0,2056.8203125,1895.4371337890625,0.0,3078.03466796875,1.0,1.0,0.0,3.0,1.0,0.0
18026520,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8197453618049622,0.4061730802059173,0.3688190579414367,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9631630182266236,0.653340220451355,0.6200279593467712,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9323553442955016,0.5983275175094604,0.4193857610225677,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8716633915901184,0.493740051984787,0.4704744815826416,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7032115459442139,0.2521540224552154,1.1548353433609009,285.0575256347656,284.95001220703125,301.4803771972656,296.42242431640625,298.3792724609375,297.2104187011719,285.0577087402344,1.0,0.6896655559539795,0.3631524443626404,0.3631524443626404,1.0,1.0,-3.643349885940552,0.992537260055542,2.6508126258850098,0.1699748039245605,1.0,1.0,0.0,220.01483154296875,227.0,73156.265625,0.0,4127.8828125,1.0,278.744384765625,283.0470275878906,299.4147033691406,304.12213134765625,293.1499938964844,293.1499938964844,278.45001220703125,27710.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652269244194031,1.0,0.0,0.0,4.062666416168213,4.062695026397705,1.1013253242708745e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.9287109375,0.0,2056.8203125,1895.4371337890625,0.0,3078.03466796875,1.0,1.0,0.0,3.0,1.0,0.0
18026580,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8163750171661377,0.405164510011673,0.3684278130531311,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9588091969490052,0.6520127058029175,0.619370698928833,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9294847846031188,0.6002026796340942,0.4210983514785766,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8682153224945068,0.4933149814605713,0.4705646336078644,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7004014253616333,0.2519745826721191,1.1556193828582764,284.8935241699219,284.95001220703125,301.33721923828125,296.3877868652344,298.3339233398437,297.20489501953125,284.8930358886719,1.0,0.691525936126709,0.3625434935092926,0.3625434935092926,1.0,1.0,-3.6452150344848633,0.9911742210388184,2.654040813446045,0.1684509366750717,0.8907448053359985,0.8907448053359985,0.0,223.36203002929688,230.0,74344.65625,0.0,4153.68359375,1.0,278.4547119140625,282.8636169433594,299.4139404296875,304.2728881835937,293.1499938964844,293.1499938964844,278.75,34107.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873559296131134,1.0,0.0,0.0,4.031047344207764,4.031076908111572,1.0842492201845744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.0361328125,0.0,2066.8544921875,1895.4371337890625,0.0,3156.19580078125,1.0,1.0,0.0,3.0,1.0,0.0
18026640,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8163750171661377,0.405164510011673,0.3684278130531311,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9588091969490052,0.6520127058029175,0.619370698928833,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9294847846031188,0.6002026796340942,0.4210983514785766,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8682153224945068,0.4933149814605713,0.4705646336078644,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7004014253616333,0.2519745826721191,1.1556193828582764,284.8935241699219,284.95001220703125,301.33721923828125,296.3877868652344,298.3339233398437,297.20489501953125,284.8930358886719,1.0,0.691525936126709,0.3625434935092926,0.3625434935092926,1.0,1.0,-3.6452150344848633,0.9911742210388184,2.654040813446045,0.1684509366750717,0.8907448053359985,0.8907448053359985,0.0,223.36203002929688,230.0,74344.65625,0.0,4153.68359375,1.0,278.4547119140625,282.8636169433594,299.4139404296875,304.2728881835937,293.1499938964844,293.1499938964844,278.75,34107.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873559296131134,1.0,0.0,0.0,4.031047344207764,4.031076908111572,1.0842492201845744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10882.0361328125,0.0,2066.8544921875,1895.4371337890625,0.0,3156.19580078125,1.0,1.0,0.0,3.0,1.0,0.0
18026700,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8143079280853271,0.4049298763275146,0.3680350482463836,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9561436176300048,0.6515786051750183,0.6187702417373657,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9275986552238464,0.6014636754989624,0.4218027889728546,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8661072254180908,0.4932533502578735,0.4703797996044159,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6986221671104431,0.2519254982471466,1.1552834510803225,285.0162353515625,284.95001220703125,301.264404296875,296.36962890625,298.3125,297.2042236328125,285.02008056640625,1.0,0.6922921538352966,0.3622390329837799,0.3622390329837799,1.0,1.0,-3.644233226776123,0.9899286031723022,2.6543047428131104,0.1666077077388763,0.9733020067214966,0.9733020067214966,0.0,225.16018676757807,230.0,73114.8046875,0.0,4162.27685546875,1.0,278.7103576660156,283.0123596191406,299.3529968261719,304.0257568359375,293.1499938964844,293.1499938964844,278.75,29899.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695271015167236,1.0,0.0,0.0,4.051831245422363,4.051860332489014,1.095458628697088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.8671875,0.0,2060.251953125,1895.4371337890625,0.0,3118.37451171875,1.0,1.0,0.0,3.0,1.0,0.0
18026760,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8131771087646484,0.4050300121307373,0.3680730760097503,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.954556167125702,0.6515167355537415,0.6186433434486389,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9269196391105652,0.6030822992324829,0.4228787422180176,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8649371862411499,0.4934896230697632,0.4705529510974884,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.6976370811462402,0.2520588040351867,1.155804991722107,285.0375671386719,284.95001220703125,301.1909484863281,296.3509216308594,298.2933349609375,297.2068176269531,285.0378112792969,1.0,0.6931914687156677,0.3618960976600647,0.3618960976600647,1.0,1.0,-3.6462490558624254,0.989529550075531,2.656719446182251,0.1646473407745361,1.0,1.0,0.0,226.4205017089844,233.0,72983.1953125,0.0,4175.52099609375,1.0,278.74566650390625,283.0361022949219,299.3410339355469,304.0484924316406,293.1499938964844,293.1499938964844,278.45001220703125,27274.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687350153923035,1.0,0.0,0.0,4.064585208892822,4.0646138191223145,1.1023657862097025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.5849609375,0.0,2055.801513671875,1895.4371337890625,0.0,3110.944091796875,1.0,1.0,0.0,3.0,1.0,0.0
18026820,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8096580505371094,0.4039124846458435,0.367574542760849,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9499230980873108,0.6499966979026794,0.6177794933319092,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9240087866783142,0.6048601865768433,0.4245194494724273,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8614590167999268,0.4928906261920929,0.4704567492008209,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6947237849235535,0.2517662942409515,1.1560070514678955,284.87353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.2462158203125,297.2007141113281,284.8730773925781,1.0,0.69486004114151,0.3612102270126343,0.3612102270126343,1.0,1.0,-3.6467208862304688,0.9875409007072448,2.659179925918579,0.1613482981920242,0.8862876296043396,0.8862876296043396,0.0,229.7506256103516,236.0,74126.3359375,0.0,4197.5322265625,1.0,278.4555053710937,282.8531494140625,299.33404541015625,304.1795349121094,293.1499938964844,293.1499938964844,278.75,34410.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761196732521057,1.0,0.0,0.0,4.029531478881836,4.0295610427856445,1.083433858184435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.2451171875,0.0,2067.30419921875,1895.4371337890625,0.0,3180.20556640625,1.0,1.0,0.0,3.0,1.0,0.0
18026880,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8096580505371094,0.4039124846458435,0.367574542760849,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9499230980873108,0.6499966979026794,0.6177794933319092,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9240087866783142,0.6048601865768433,0.4245194494724273,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8614590167999268,0.4928906261920929,0.4704567492008209,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6947237849235535,0.2517662942409515,1.1560070514678955,284.87353515625,284.95001220703125,301.04266357421875,296.3119812011719,298.2462158203125,297.2007141113281,284.8730773925781,1.0,0.69486004114151,0.3612102270126343,0.3612102270126343,1.0,1.0,-3.6467208862304688,0.9875409007072448,2.659179925918579,0.1613482981920242,0.8862876296043396,0.8862876296043396,0.0,229.7506256103516,236.0,74126.3359375,0.0,4197.5322265625,1.0,278.4555053710937,282.8531494140625,299.33404541015625,304.1795349121094,293.1499938964844,293.1499938964844,278.75,34410.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761196732521057,1.0,0.0,0.0,4.029531478881836,4.0295610427856445,1.083433858184435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.2451171875,0.0,2067.30419921875,1895.4371337890625,0.0,3180.20556640625,1.0,1.0,0.0,3.0,1.0,0.0
18026940,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8064859509468079,0.4036777019500732,0.3671354055404663,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9457135200500488,0.6493690609931946,0.6169238686561584,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9216905832290648,0.6076816320419312,0.4262574315071106,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8583953976631165,0.4929527938365936,0.4703316390514374,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6920910477638245,0.2517902851104736,1.155874252319336,285.0162353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.2049865722656,297.2027893066406,285.016357421875,1.0,0.6963755488395691,0.3605243563652038,0.3605243563652038,1.0,1.0,-3.646929264068604,0.9854766726493835,2.661452531814575,0.1578138321638107,0.9954625964164734,0.9954625964164734,0.0,232.72702026367188,239.0,72742.0625,0.0,4216.66455078125,1.0,278.7453918457031,283.0242919921875,299.2600402832031,303.95166015625,293.1499938964844,293.1499938964844,278.45001220703125,27751.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710020780563354,1.0,0.0,0.0,4.06227970123291,4.062308311462402,1.101115572055278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.6005859375,0.0,2056.628173828125,1895.4371337890625,0.0,3132.21044921875,1.0,1.0,0.0,3.0,1.0,0.0
18027000,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8064859509468079,0.4036777019500732,0.3671354055404663,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9457135200500488,0.6493690609931946,0.6169238686561584,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9216905832290648,0.6076816320419312,0.4262574315071106,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8583953976631165,0.4929527938365936,0.4703316390514374,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6920910477638245,0.2517902851104736,1.155874252319336,285.0162353515625,284.95001220703125,300.8933410644531,296.2712707519531,298.2049865722656,297.2027893066406,285.016357421875,1.0,0.6963755488395691,0.3605243563652038,0.3605243563652038,1.0,1.0,-3.646929264068604,0.9854766726493835,2.661452531814575,0.1578138321638107,0.9954625964164734,0.9954625964164734,0.0,232.72702026367188,239.0,72742.0625,0.0,4216.66455078125,1.0,278.7453918457031,283.0242919921875,299.2600402832031,303.95166015625,293.1499938964844,293.1499938964844,278.45001220703125,27751.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710020780563354,1.0,0.0,0.0,4.06227970123291,4.062308311462402,1.101115572055278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.6005859375,0.0,2056.628173828125,1895.4371337890625,0.0,3132.21044921875,1.0,1.0,0.0,3.0,1.0,0.0
18027060,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8030670881271362,0.4024740159511566,0.3665441870689392,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9412842392921448,0.647749125957489,0.6159480214118958,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9191676378250122,0.6094124913215637,0.4278557002544403,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8552471399307251,0.4922709465026855,0.4701414704322815,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6894258856773376,0.2514664828777313,1.155871033668518,284.8588562011719,284.95001220703125,300.7441101074219,296.2290954589844,298.1582946777344,297.19708251953125,284.8594970703125,1.0,0.6979238986968994,0.3599017560482025,0.3599017560482025,1.0,1.0,-3.646748781204224,0.9833696484565736,2.663379192352295,0.1568772792816162,0.8629215359687805,0.8629215359687805,0.0,235.99002075195312,242.0,73743.140625,0.0,4236.50927734375,1.0,278.4547119140625,282.84942626953125,299.2507629394531,304.0740966796875,293.1499938964844,293.1499938964844,278.75,36772.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782941699028015,1.0,0.0,0.0,4.008670806884766,4.008700370788574,1.0722451406763869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.310546875,0.0,2058.537841796875,1895.4371337890625,0.0,3200.59228515625,0.9964647889137268,1.0,0.0,3.0,1.0,0.0
18027120,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8030670881271362,0.4024740159511566,0.3665441870689392,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9412842392921448,0.647749125957489,0.6159480214118958,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9191676378250122,0.6094124913215637,0.4278557002544403,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8552471399307251,0.4922709465026855,0.4701414704322815,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.6894258856773376,0.2514664828777313,1.155871033668518,284.8588562011719,284.95001220703125,300.7441101074219,296.2290954589844,298.1582946777344,297.19708251953125,284.8594970703125,1.0,0.6979238986968994,0.3599017560482025,0.3599017560482025,1.0,1.0,-3.646748781204224,0.9833696484565736,2.663379192352295,0.1568772792816162,0.8629215359687805,0.8629215359687805,0.0,235.99002075195312,242.0,73743.140625,0.0,4236.50927734375,1.0,278.4547119140625,282.84942626953125,299.2507629394531,304.0740966796875,293.1499938964844,293.1499938964844,278.75,36772.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782941699028015,1.0,0.0,0.0,4.008670806884766,4.008700370788574,1.0722451406763869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.310546875,0.0,2058.537841796875,1895.4371337890625,0.0,3200.59228515625,0.9964647889137268,1.0,0.0,3.0,1.0,0.0
18027180,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8009853363037109,0.4022054672241211,0.3660785853862762,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9385883808135986,0.6472312211990356,0.6152155995368958,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9175966382026672,0.6108686923980713,0.4286537766456604,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8533362746238708,0.4921702742576599,0.4698741137981415,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6877641677856445,0.2514052987098694,1.15533447265625,284.9837341308594,284.95001220703125,300.66094970703125,296.2049560546875,298.13494873046875,297.1974792480469,284.9854736328125,1.0,0.6986603140830994,0.3595530986785888,0.3595530986785888,1.0,1.0,-3.6452929973602295,0.9817753434181212,2.663517713546753,0.1560477167367935,0.9390407204627992,0.9390407204627992,0.0,237.84507751464844,242.0,72561.3125,0.0,4244.166015625,1.0,278.7179870605469,282.9979553222656,299.1840209960937,303.8272705078125,293.1499938964844,293.1499938964844,278.75,31452.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735620379447937,1.0,0.0,0.0,4.044443607330322,4.044472694396973,1.0914676522588709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.166015625,0.0,2063.081787109375,1895.4371337890625,0.0,3156.221435546875,1.0,1.0,0.0,3.0,1.0,0.0
