time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027240,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8001413941383362,0.4021960198879242,0.3660653233528137,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.937386691570282,0.6470583081245422,0.6150356531143188,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.917294144630432,0.6122260093688965,0.4295892119407654,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8525516986846924,0.4922856092453003,0.4699694216251373,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6870948672294617,0.2514889240264892,1.1556892395019531,284.9987487792969,284.95001220703125,300.5959777832031,296.185791015625,298.1183776855469,297.199951171875,284.9991149902344,1.0,0.6993659734725952,0.3592791557312011,0.3592791557312011,1.0,1.0,-3.646726131439209,0.981314182281494,2.665411710739136,0.1560399085283279,0.9616003632545472,0.9616003632545472,0.0,238.8840789794922,245.0,72437.921875,0.0,4254.50537109375,1.0,278.7445068359375,283.0166931152344,299.1747131347656,303.8451843261719,293.1499938964844,293.1499938964844,278.45001220703125,29560.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730470538139343,1.0,0.0,0.0,4.051393508911133,4.051422119140625,1.0952219327009516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.4990234375,0.0,2056.841064453125,1895.4371337890625,0.0,3151.391357421875,1.0,1.0,0.0,3.0,1.0,0.0
18027300,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7989336848258972,0.4017298817634582,0.3659509718418121,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.93573397397995,0.646389901638031,0.6147396564483643,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.916645050048828,0.6132435202598572,0.4305550456047058,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8514534831047058,0.4920600652694702,0.4700208902359009,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.6861774325370789,0.2514107525348663,1.15608549118042,284.86572265625,284.95001220703125,300.5226745605469,296.1637878417969,298.0968933105469,297.198974609375,284.861572265625,1.0,0.7001839280128479,0.3589678406715393,0.3589678406715393,1.0,1.0,-3.647941827774048,0.9806536436080932,2.667288064956665,0.1561211794614792,0.8680124878883362,0.8680124878883362,0.0,240.2564849853516,245.0,73543.5703125,0.0,4266.33349609375,1.0,278.4892883300781,282.8621520996094,299.19439697265625,304.0438537597656,293.1499938964844,293.1499938964844,278.45001220703125,34500.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784271478652954,1.0,0.0,0.0,4.029079914093018,4.029109001159668,1.0831909094122238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.78515625,0.0,2067.4365234375,1895.4371337890625,0.0,3201.838623046875,1.0,1.0,0.0,3.0,1.0,0.0
18027360,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7968376278877258,0.4010001122951507,0.3654178977012634,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9330348372459412,0.645410418510437,0.6139668226242065,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9149644374847412,0.6139817237854004,0.4311537742614746,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8495688438415527,0.4915785193443298,0.4697049260139465,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6845579147338867,0.2511699795722961,1.1555835008621216,284.8768615722656,284.95001220703125,300.45001220703125,296.1416320800781,298.0738220214844,297.1955261230469,284.8795471191406,1.0,0.7008437514305115,0.3586751818656921,0.3586751818656921,1.0,1.0,-3.6461124420166016,0.9791128635406494,2.666999578475952,0.1555327624082565,0.8463568687438965,0.8463568687438965,0.0,242.11827087402344,248.0,73080.734375,0.0,4272.9990234375,1.0,278.4551696777344,282.8793334960937,299.16094970703125,303.9442443847656,293.1499938964844,293.1499938964844,278.75,38687.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799934983253479,1.0,0.0,0.0,3.944277286529541,3.9443066120147705,1.0380736057413742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.61328125,0.0,1988.454345703125,1895.4371337890625,0.0,3216.52001953125,0.9844049215316772,1.0,0.0,3.0,1.0,0.0
18027420,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7940903306007385,0.4007183015346527,0.3650147020816803,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9292863607406616,0.6446908116340637,0.613113522529602,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9133113622665404,0.6168028712272644,0.4329615235328674,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8470596075057983,0.4915764331817627,0.469582200050354,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6823946833610535,0.2512154579162597,1.1556607484817505,284.98199462890625,284.95001220703125,300.3072814941406,296.0970764160156,298.0364685058594,297.1991882324219,284.98248291015625,1.0,0.7023016214370728,0.3580898940563202,0.3580898940563202,1.0,1.0,-3.6467089653015137,0.9774696826934814,2.669239282608032,0.1527265459299087,0.9237647652626038,0.9237647652626038,0.0,244.8937530517578,251.0,72130.0859375,0.0,4291.9267578125,1.0,278.74468994140625,283.0092163085937,299.0867919921875,303.7352905273437,293.1499938964844,293.1499938964844,278.45001220703125,32167.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747583627700806,1.0,0.0,0.0,4.041038036346436,4.041067123413086,1.0896301319007762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.95703125,0.0,2064.3818359375,1895.4371337890625,0.0,3167.440673828125,1.0,1.0,0.0,3.0,1.0,0.0
18027480,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7940903306007385,0.4007183015346527,0.3650147020816803,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9292863607406616,0.6446908116340637,0.613113522529602,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.9133113622665404,0.6168028712272644,0.4329615235328674,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8470596075057983,0.4915764331817627,0.469582200050354,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.6823946833610535,0.2512154579162597,1.1556607484817505,284.98199462890625,284.95001220703125,300.3072814941406,296.0970764160156,298.0364685058594,297.1991882324219,284.98248291015625,1.0,0.7023016214370728,0.3580898940563202,0.3580898940563202,1.0,1.0,-3.6467089653015137,0.9774696826934814,2.669239282608032,0.1527265459299087,0.9237647652626038,0.9237647652626038,0.0,244.8937530517578,251.0,72130.0859375,0.0,4291.9267578125,1.0,278.74468994140625,283.0092163085937,299.0867919921875,303.7352905273437,293.1499938964844,293.1499938964844,278.45001220703125,32167.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747583627700806,1.0,0.0,0.0,4.041038036346436,4.041067123413086,1.0896301319007762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.95703125,0.0,2064.3818359375,1895.4371337890625,0.0,3167.440673828125,1.0,1.0,0.0,3.0,1.0,0.0
18027540,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.790631890296936,0.3995569348335266,0.3643109798431396,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9247018098831176,0.6430389881134033,0.6119464635848999,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9108246564865112,0.618607759475708,0.4344833195209503,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8439565896987915,0.4908623397350311,0.4692415297031402,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6797423958778381,0.2509092986583709,1.1554664373397827,284.90008544921875,284.95001220703125,300.1687927246094,296.0524597167969,297.99481201171875,297.1953125,284.90020751953125,1.0,0.7037397623062134,0.3575045764446258,0.3575045764446258,1.0,1.0,-3.645648717880249,0.9753551483154296,2.67029356956482,0.1487015783786773,0.8364706635475159,0.8364706635475159,0.0,248.16262817382807,254.0,72544.765625,0.0,4309.42578125,1.0,278.4554138183594,282.9081115722656,299.0690612792969,303.8130798339844,293.1499938964844,293.1499938964844,278.75,38960.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813624382019043,1.0,0.0,0.0,3.89422607421875,3.894254922866821,1.0118953923665686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.0478515625,0.0,1925.69482421875,1895.4371337890625,0.0,3229.34765625,0.9740075469017028,1.0,0.0,3.0,1.0,0.0
18027600,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.790631890296936,0.3995569348335266,0.3643109798431396,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9247018098831176,0.6430389881134033,0.6119464635848999,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9108246564865112,0.618607759475708,0.4344833195209503,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8439565896987915,0.4908623397350311,0.4692415297031402,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6797423958778381,0.2509092986583709,1.1554664373397827,284.90008544921875,284.95001220703125,300.1687927246094,296.0524597167969,297.99481201171875,297.1953125,284.90020751953125,1.0,0.7037397623062134,0.3575045764446258,0.3575045764446258,1.0,1.0,-3.645648717880249,0.9753551483154296,2.67029356956482,0.1487015783786773,0.8364706635475159,0.8364706635475159,0.0,248.16262817382807,254.0,72544.765625,0.0,4309.42578125,1.0,278.4554138183594,282.9081115722656,299.0690612792969,303.8130798339844,293.1499938964844,293.1499938964844,278.75,38960.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813624382019043,1.0,0.0,0.0,3.89422607421875,3.894254922866821,1.0118953923665686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.0478515625,0.0,1925.69482421875,1895.4371337890625,0.0,3229.34765625,0.9740075469017028,1.0,0.0,3.0,1.0,0.0
18027660,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7881232500076294,0.3992850482463836,0.3639940321445465,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9212311506271362,0.6423045992851257,0.6111628413200378,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9094583988189696,0.6214459538459778,0.4363720715045929,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8416789770126343,0.4908589124679565,0.4691790342330932,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6778002381324768,0.2509944438934326,1.1558490991592407,284.9768371582031,284.95001220703125,300.0356140136719,296.0082092285156,297.9606018066406,297.1991882324219,284.9761962890625,1.0,0.7052366733551025,0.3569585382938385,0.3569585382938385,1.0,1.0,-3.646970272064209,0.974098801612854,2.672871351242065,0.1451907306909561,0.9021909832954408,0.9021909832954408,0.0,250.84341430664065,257.0,71817.59375,0.0,4329.7314453125,1.0,278.7440795898437,283.0108947753906,298.99853515625,303.6210327148437,293.1499938964844,293.1499938964844,278.45001220703125,33585.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761540055274963,1.0,0.0,0.0,4.023576736450195,4.023605823516846,1.08023414213676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.271484375,0.0,2052.427001953125,1895.4371337890625,0.0,3180.527587890625,0.998927116394043,1.0,0.0,3.0,1.0,0.0
18027720,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.7881232500076294,0.3992850482463836,0.3639940321445465,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9212311506271362,0.6423045992851257,0.6111628413200378,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9094583988189696,0.6214459538459778,0.4363720715045929,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.8416789770126343,0.4908589124679565,0.4691790342330932,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6778002381324768,0.2509944438934326,1.1558490991592407,284.9768371582031,284.95001220703125,300.0356140136719,296.0082092285156,297.9606018066406,297.1991882324219,284.9761962890625,1.0,0.7052366733551025,0.3569585382938385,0.3569585382938385,1.0,1.0,-3.646970272064209,0.974098801612854,2.672871351242065,0.1451907306909561,0.9021909832954408,0.9021909832954408,0.0,250.84341430664065,257.0,71817.59375,0.0,4329.7314453125,1.0,278.7440795898437,283.0108947753906,298.99853515625,303.6210327148437,293.1499938964844,293.1499938964844,278.45001220703125,33585.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761540055274963,1.0,0.0,0.0,4.023576736450195,4.023605823516846,1.08023414213676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.271484375,0.0,2052.427001953125,1895.4371337890625,0.0,3180.527587890625,0.998927116394043,1.0,0.0,3.0,1.0,0.0
18027780,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7847904562950134,0.3981116414070129,0.3632305562496185,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9168548583984376,0.6405986547470093,0.6098942160606384,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9071701765060424,0.6232385039329529,0.4378428161144256,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8387243151664734,0.4901057481765747,0.4687628746032715,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6752890944480896,0.2506975829601288,1.155601978302002,284.9073486328125,284.95001220703125,299.9088134765625,295.9647827148437,297.9222412109375,297.1951599121094,284.9073791503906,1.0,0.7066521644592285,0.3564125001430511,0.3564125001430511,1.0,1.0,-3.645503282546997,0.9718926548957824,2.6736104488372803,0.1431704610586166,0.8257972002029419,0.8257972002029419,0.0,254.1783599853516,260.0,72065.2265625,0.0,4346.52490234375,1.0,278.4559326171875,282.923095703125,298.9804382324219,303.6928100585937,293.1499938964844,293.1499938964844,278.75,39127.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826687932014465,1.0,0.0,0.0,3.8549492359161377,3.854977607727051,9.915864893628168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.0888671875,0.0,1877.1009521484373,1895.4371337890625,0.0,3241.586181640625,0.965179204940796,1.0,0.0,3.0,1.0,0.0
18027840,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7847904562950134,0.3981116414070129,0.3632305562496185,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9168548583984376,0.6405986547470093,0.6098942160606384,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9071701765060424,0.6232385039329529,0.4378428161144256,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8387243151664734,0.4901057481765747,0.4687628746032715,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6752890944480896,0.2506975829601288,1.155601978302002,284.9073486328125,284.95001220703125,299.9088134765625,295.9647827148437,297.9222412109375,297.1951599121094,284.9073791503906,1.0,0.7066521644592285,0.3564125001430511,0.3564125001430511,1.0,1.0,-3.645503282546997,0.9718926548957824,2.6736104488372803,0.1431704610586166,0.8257972002029419,0.8257972002029419,0.0,254.1783599853516,260.0,72065.2265625,0.0,4346.52490234375,1.0,278.4559326171875,282.923095703125,298.9804382324219,303.6928100585937,293.1499938964844,293.1499938964844,278.75,39127.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826687932014465,1.0,0.0,0.0,3.8549492359161377,3.854977607727051,9.915864893628168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.0888671875,0.0,1877.1009521484373,1895.4371337890625,0.0,3241.586181640625,0.965179204940796,1.0,0.0,3.0,1.0,0.0
18027900,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7834423184394836,0.3979830145835876,0.3629562854766845,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9150491952896118,0.6402097344398499,0.6093503832817078,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.906404674053192,0.6246772408485413,0.4386865794658661,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8375164866447449,0.4900836050510406,0.4686129987239837,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6742565631866455,0.250731885433197,1.1555321216583252,285.0109558105469,284.95001220703125,299.84814453125,295.9435119628906,297.9066772460937,297.1969909667969,285.00836181640625,1.0,0.7073451280593872,0.3561394512653351,0.3561394512653351,1.0,1.0,-3.645264387130737,0.9709191918373108,2.674345016479492,0.1427466869354248,0.9005181193351746,0.9005181193351746,0.0,255.6378173828125,260.0,71307.0625,0.0,4354.97802734375,1.0,278.70623779296875,283.04315185546875,298.91827392578125,303.45751953125,293.1499938964844,293.1499938964844,278.75,32850.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777980804443359,1.0,0.0,0.0,3.930660963058472,3.9306888580322266,1.0309187246093645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.251953125,0.0,1923.60693359375,1895.4371337890625,0.0,3195.94189453125,0.9796446561813354,1.0,0.0,3.0,1.0,0.0
18027960,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.7825620770454407,0.3978337943553924,0.3629243671894073,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9137884378433228,0.6398196220397949,0.609086275100708,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9061465859413148,0.6260727643966675,0.4397432208061218,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8367177248001099,0.4900745749473572,0.4686861634254455,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6736096739768982,0.2508026361465454,1.1560877561569214,284.9808654785156,284.95001220703125,299.7894592285156,295.922607421875,297.8916931152344,297.1988220214844,284.9800109863281,1.0,0.7081519365310669,0.3558712303638458,0.3558712303638458,1.0,1.0,-3.646937131881714,0.9705469608306884,2.6763904094696045,0.1427217274904251,0.8947525024414062,0.8947525024414062,0.0,256.8497009277344,263.0,71381.1640625,0.0,4367.0888671875,1.0,278.7445373535156,283.0222473144531,298.91192626953125,303.50439453125,293.1499938964844,293.1499938964844,279.04998779296875,33445.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773228526115417,1.0,0.0,0.0,3.988993406295776,3.989022254943848,1.061744228536554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10262.21875,0.0,2004.9141845703125,1895.4371337890625,0.0,3191.486572265625,0.9908016324043274,1.0,0.0,3.0,1.0,0.0
18028020,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7809159159660339,0.3979119658470154,0.3629457354545593,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.91143000125885,0.6394729018211365,0.6086904406547546,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.9057343006134032,0.6293115019798279,0.4419260621070862,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8352414965629578,0.4904131293296814,0.4689584970474243,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.6724785566329956,0.2511846721172333,1.1577744483947754,285.10357666015625,284.95001220703125,299.6785583496094,295.88214111328125,297.8656616210937,297.20526123046875,285.1040344238281,1.0,0.7099310755729675,0.3553347289562225,0.3553347289562225,1.0,1.0,-3.651468276977539,0.9701655507087708,2.681302785873413,0.1429081559181213,1.0,1.0,0.0,259.2994689941406,266.0,70261.484375,0.0,4394.7490234375,1.0,279.0453186035156,283.17303466796875,298.8736267089844,303.3883972167969,293.1499938964844,293.1499938964844,278.75,27244.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737449645996094,1.0,0.0,0.0,4.066895961761475,4.066924571990967,1.1036196383429342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.9150390625,0.0,2058.709716796875,1895.4371337890625,0.0,3157.93701171875,1.0,1.0,0.0,3.0,1.0,0.0
18028080,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7809159159660339,0.3979119658470154,0.3629457354545593,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.91143000125885,0.6394729018211365,0.6086904406547546,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.9057343006134032,0.6293115019798279,0.4419260621070862,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8352414965629578,0.4904131293296814,0.4689584970474243,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.6724785566329956,0.2511846721172333,1.1577744483947754,285.10357666015625,284.95001220703125,299.6785583496094,295.88214111328125,297.8656616210937,297.20526123046875,285.1040344238281,1.0,0.7099310755729675,0.3553347289562225,0.3553347289562225,1.0,1.0,-3.651468276977539,0.9701655507087708,2.681302785873413,0.1429081559181213,1.0,1.0,0.0,259.2994689941406,266.0,70261.484375,0.0,4394.7490234375,1.0,279.0453186035156,283.17303466796875,298.8736267089844,303.3883972167969,293.1499938964844,293.1499938964844,278.75,27244.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737449645996094,1.0,0.0,0.0,4.066895961761475,4.066924571990967,1.1036196383429342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.9150390625,0.0,2058.709716796875,1895.4371337890625,0.0,3157.93701171875,1.0,1.0,0.0,3.0,1.0,0.0
18028140,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7780739665031433,0.3967211246490478,0.3624143004417419,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.907786786556244,0.6377636790275574,0.6076971888542175,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.903989553451538,0.6310632824897766,0.4435951113700866,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8327462673187256,0.4896928369998932,0.4687921404838562,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.6704803109169006,0.2510153949260711,1.158668875694275,284.9308776855469,284.95001220703125,299.5771789550781,295.8438720703125,297.8338317871094,297.200439453125,284.9301147460937,1.0,0.7116512656211853,0.3547982275485992,0.3547982275485992,1.0,1.0,-3.652535915374756,0.9687087535858154,2.6838271617889404,0.1426353603601455,0.9444771409034728,0.9444771409034728,0.0,262.65631103515625,269.0,71573.8828125,0.0,4418.61083984375,1.0,278.7544860839844,282.9786071777344,298.8720703125,303.53912353515625,293.1499938964844,293.1499938964844,278.45001220703125,30021.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882552981376648,1.0,0.0,0.0,4.051232814788818,4.051261901855469,1.09513518964377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.1591796875,0.0,2060.453369140625,1895.4371337890625,0.0,3240.50146484375,1.0,1.0,0.0,3.0,1.0,0.0
18028200,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7780739665031433,0.3967211246490478,0.3624143004417419,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.907786786556244,0.6377636790275574,0.6076971888542175,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.903989553451538,0.6310632824897766,0.4435951113700866,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8327462673187256,0.4896928369998932,0.4687921404838562,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.6704803109169006,0.2510153949260711,1.158668875694275,284.9308776855469,284.95001220703125,299.5771789550781,295.8438720703125,297.8338317871094,297.200439453125,284.9301147460937,1.0,0.7116512656211853,0.3547982275485992,0.3547982275485992,1.0,1.0,-3.652535915374756,0.9687087535858154,2.6838271617889404,0.1426353603601455,0.9444771409034728,0.9444771409034728,0.0,262.65631103515625,269.0,71573.8828125,0.0,4418.61083984375,1.0,278.7544860839844,282.9786071777344,298.8720703125,303.53912353515625,293.1499938964844,293.1499938964844,278.45001220703125,30021.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882552981376648,1.0,0.0,0.0,4.051232814788818,4.051261901855469,1.09513518964377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.1591796875,0.0,2060.453369140625,1895.4371337890625,0.0,3240.50146484375,1.0,1.0,0.0,3.0,1.0,0.0
18028260,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7735411524772644,0.3947741091251373,0.3608570694923401,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.902450144290924,0.6350700259208679,0.6054120063781738,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9005104303359985,0.6319838166236877,0.4443638920783996,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8287301063537598,0.4881250560283661,0.4675629436969757,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6669925451278687,0.2502327561378479,1.1563682556152344,284.8575439453125,284.95001220703125,299.48638916015625,295.8082275390625,297.79986572265625,297.1890563964844,284.8586730957031,1.0,0.712674617767334,0.3542258441448211,0.3542258441448211,1.0,1.0,-3.644596338272095,0.9643800854682922,2.680216312408448,0.140516459941864,0.8261497020721436,0.8261497020721436,0.0,266.90594482421875,272.0,71716.5703125,0.0,4423.34619140625,1.0,278.4555969238281,282.8885192871094,298.8236999511719,303.52032470703125,293.1499938964844,293.1499938964844,278.75,39952.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880800604820251,1.0,0.0,0.0,3.865609169006348,3.86563777923584,9.970781320589597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.25,0.0,1897.0963134765625,1895.4371337890625,0.0,3292.248046875,0.9684473872184752,1.0,0.0,3.0,1.0,0.0
18028320,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7735411524772644,0.3947741091251373,0.3608570694923401,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.902450144290924,0.6350700259208679,0.6054120063781738,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9005104303359985,0.6319838166236877,0.4443638920783996,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8287301063537598,0.4881250560283661,0.4675629436969757,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.6669925451278687,0.2502327561378479,1.1563682556152344,284.8575439453125,284.95001220703125,299.48638916015625,295.8082275390625,297.79986572265625,297.1890563964844,284.8586730957031,1.0,0.712674617767334,0.3542258441448211,0.3542258441448211,1.0,1.0,-3.644596338272095,0.9643800854682922,2.680216312408448,0.140516459941864,0.8261497020721436,0.8261497020721436,0.0,266.90594482421875,272.0,71716.5703125,0.0,4423.34619140625,1.0,278.4555969238281,282.8885192871094,298.8236999511719,303.52032470703125,293.1499938964844,293.1499938964844,278.75,39952.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880800604820251,1.0,0.0,0.0,3.865609169006348,3.86563777923584,9.970781320589597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.25,0.0,1897.0963134765625,1895.4371337890625,0.0,3292.248046875,0.9684473872184752,1.0,0.0,3.0,1.0,0.0
18028380,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.771770179271698,0.3944992125034332,0.3603662848472595,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9002805948257446,0.6343567967414856,0.6044588685035706,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8995055556297302,0.6337183713912964,0.4453337788581848,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8271026611328125,0.4879036545753479,0.4671422243118286,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.6655606627464294,0.2501357793807983,1.155506253242493,284.9599609375,284.95001220703125,299.4342956542969,295.7870178222656,297.7862243652344,297.1903686523437,284.957763671875,1.0,0.7133278250694275,0.3538595139980316,0.3538595139980316,1.0,1.0,-3.642470121383667,0.962554395198822,2.67991590499878,0.1388517022132873,0.8857552409172058,0.8857552409172058,0.0,268.754150390625,272.0,70870.3515625,0.0,4429.04833984375,1.0,278.724853515625,283.0096435546875,298.75653076171875,303.2848205566406,293.1499938964844,293.1499938964844,278.75,33489.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814589977264404,1.0,0.0,0.0,3.953092575073242,3.9531211853027344,1.0427189636175171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.0751953125,0.0,1957.9329833984373,1895.4371337890625,0.0,3230.252197265625,0.983214795589447,1.0,0.0,3.0,1.0,0.0
18028440,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.771154522895813,0.3943423926830292,0.3603017628192901,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8994588851928711,0.6339804530143738,0.60417640209198,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8993346095085144,0.6346708536148071,0.446063220500946,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.8265236616134644,0.4878129661083221,0.4671118855476379,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6650773286819458,0.2501281201839447,1.1556190252304075,284.9542236328125,284.95001220703125,299.4072265625,295.77569580078125,297.779296875,297.1912841796875,284.9544372558594,1.0,0.7137970924377441,0.3536534607410431,0.3536534607410431,1.0,1.0,-3.64302921295166,0.9620735049247742,2.680955648422241,0.1380587369203567,0.8830058574676514,0.8830058574676514,0.0,269.5696105957031,275.0,70803.4140625,0.0,4435.66015625,1.0,278.74383544921875,283.01025390625,298.7577209472656,303.3108215332031,293.1499938964844,293.1499938964844,279.04998779296875,34430.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809313178062439,1.0,0.0,0.0,3.96578311920166,3.965811967849731,1.0494245543668512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.0771484375,0.0,1982.228759765625,1895.4371337890625,0.0,3225.30810546875,0.9865821599960328,1.0,0.0,3.0,1.0,0.0
18028500,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7702715992927551,0.3943127989768982,0.3602040410041809,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8982980847358704,0.6336770057678223,0.6037993431091309,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8990572094917297,0.636222243309021,0.4470616579055786,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8257094025611877,0.4878665208816528,0.4670936167240143,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.6644220948219299,0.2502332925796509,1.1559559106826782,285.0511474609375,284.95001220703125,299.372314453125,295.7607421875,297.7715759277344,297.1941223144531,285.0523681640625,1.0,0.714504063129425,0.3533672392368316,0.3533672392368316,1.0,1.0,-3.644037961959839,0.9614814519882202,2.682556629180908,0.1368860304355621,0.9660244584083556,0.9660244584083556,0.0,270.7471618652344,275.0,69940.984375,0.0,4445.77001953125,1.0,279.00811767578125,283.1285095214844,298.7268371582031,303.1529846191406,293.1499938964844,293.1499938964844,279.04998779296875,30107.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766159415245056,1.0,0.0,0.0,4.04952335357666,4.049551963806152,1.094211029339931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.6220703125,0.0,2058.83642578125,1895.4371337890625,0.0,3184.859130859375,1.0,1.0,0.0,3.0,1.0,0.0
18028560,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7696698307991028,0.3943608105182647,0.3602823913097381,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8974326848983765,0.6334814429283142,0.6036416292190552,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8990718126296997,0.6378557682037354,0.4482212960720062,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8251471519470215,0.488020122051239,0.4672579765319824,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.664020299911499,0.2504275143146515,1.156877517700195,285.0678405761719,284.95001220703125,299.3407287597656,295.7467346191406,297.7655639648437,297.19781494140625,285.0683898925781,1.0,0.7153446078300476,0.3531576097011566,0.3531576097011566,1.0,1.0,-3.646641731262207,0.9616143107414246,2.6850273609161377,0.1360818147659301,1.0,1.0,0.0,271.7894897460937,278.0,69817.1015625,0.0,4459.42333984375,1.0,279.0452880859375,283.1498718261719,298.7333068847656,303.2123413085937,293.1499938964844,293.1499938964844,278.75,27405.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762437105178833,1.0,0.0,0.0,4.063976287841797,4.064004898071289,1.1020355259461212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11360.7021484375,0.0,2056.0615234375,1895.4371337890625,0.0,3181.369140625,1.0,1.0,0.0,3.0,1.0,0.0
18028620,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.766974925994873,0.3930904269218445,0.3596601784229278,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8941482901573181,0.6316163539886475,0.6024777293205261,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8974618315696716,0.6395012736320496,0.4498046040534973,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8227361440658569,0.4871686697006225,0.466949850320816,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6621245741844177,0.2501901686191559,1.1574145555496216,284.9034118652344,284.95001220703125,299.2879638671875,295.7218017578125,297.7474365234375,297.1933288574219,284.90289306640625,1.0,0.716877818107605,0.3527382910251617,0.3527382910251617,1.0,1.0,-3.64668607711792,0.9602932929992676,2.6863927841186523,0.1343823075294494,0.9070867300033568,0.9070867300033568,0.0,275.0360107421875,281.0,71075.9296875,0.0,4479.76416015625,1.0,278.7546081542969,282.9626770019531,298.7468566894531,303.3764343261719,293.1499938964844,293.1499938964844,278.45001220703125,32712.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845312595367432,1.0,0.0,0.0,4.037982940673828,4.038012027740479,1.0879833780563786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.4267578125,0.0,2064.74169921875,1895.4371337890625,0.0,3259.029541015625,1.0,1.0,0.0,3.0,1.0,0.0
18028680,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.766974925994873,0.3930904269218445,0.3596601784229278,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8941482901573181,0.6316163539886475,0.6024777293205261,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8974618315696716,0.6395012736320496,0.4498046040534973,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8227361440658569,0.4871686697006225,0.466949850320816,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6621245741844177,0.2501901686191559,1.1574145555496216,284.9034118652344,284.95001220703125,299.2879638671875,295.7218017578125,297.7474365234375,297.1933288574219,284.90289306640625,1.0,0.716877818107605,0.3527382910251617,0.3527382910251617,1.0,1.0,-3.64668607711792,0.9602932929992676,2.6863927841186523,0.1343823075294494,0.9070867300033568,0.9070867300033568,0.0,275.0360107421875,281.0,71075.9296875,0.0,4479.76416015625,1.0,278.7546081542969,282.9626770019531,298.7468566894531,303.3764343261719,293.1499938964844,293.1499938964844,278.45001220703125,32712.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845312595367432,1.0,0.0,0.0,4.037982940673828,4.038012027740479,1.0879833780563786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.4267578125,0.0,2064.74169921875,1895.4371337890625,0.0,3259.029541015625,1.0,1.0,0.0,3.0,1.0,0.0
18028740,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7630398273468018,0.3913500010967254,0.3581977188587188,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.889528214931488,0.6290948987007141,0.6002459526062012,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8945338129997253,0.6406478881835938,0.4506478607654571,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8191544413566589,0.4857350885868072,0.4657557606697082,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.659118115901947,0.2495021373033523,1.155242919921875,284.8666687011719,284.95001220703125,299.25,295.7013244628906,297.73016357421875,297.1849060058594,284.86700439453125,1.0,0.7178349494934082,0.3523190021514892,0.3523190021514892,1.0,1.0,-3.639206886291504,0.9566351175308228,2.6825718879699707,0.1321575492620468,0.8118243217468262,0.8118243217468262,0.0,279.0054016113281,284.0,71025.9453125,0.0,4483.8720703125,1.0,278.4562683105469,282.9055480957031,298.71044921875,303.3556823730469,293.1499938964844,293.1499938964844,278.75,40249.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887838125228882,1.0,0.0,0.0,3.813973188400269,3.8140013217926025,9.70618430073955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.001953125,0.0,1834.771240234375,1895.4371337890625,0.0,3298.831787109375,0.9570700526237488,1.0,0.0,3.0,1.0,0.0
18028800,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7630398273468018,0.3913500010967254,0.3581977188587188,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.889528214931488,0.6290948987007141,0.6002459526062012,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8945338129997253,0.6406478881835938,0.4506478607654571,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8191544413566589,0.4857350885868072,0.4657557606697082,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.659118115901947,0.2495021373033523,1.155242919921875,284.8666687011719,284.95001220703125,299.25,295.7013244628906,297.73016357421875,297.1849060058594,284.86700439453125,1.0,0.7178349494934082,0.3523190021514892,0.3523190021514892,1.0,1.0,-3.639206886291504,0.9566351175308228,2.6825718879699707,0.1321575492620468,0.8118243217468262,0.8118243217468262,0.0,279.0054016113281,284.0,71025.9453125,0.0,4483.8720703125,1.0,278.4562683105469,282.9055480957031,298.71044921875,303.3556823730469,293.1499938964844,293.1499938964844,278.75,40249.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887838125228882,1.0,0.0,0.0,3.813973188400269,3.8140013217926025,9.70618430073955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.001953125,0.0,1834.771240234375,1895.4371337890625,0.0,3298.831787109375,0.9570700526237488,1.0,0.0,3.0,1.0,0.0
18028860,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.7611127495765686,0.3910051584243774,0.3577745258808136,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8869982361793518,0.6280809044837952,0.5991384387016296,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8937879800796509,0.6434465646743774,0.4524714052677154,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8172998428344727,0.4855009615421295,0.4654187560081482,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.6576180458068848,0.2494949251413345,1.154994010925293,284.9642944335937,284.95001220703125,299.22467041015625,295.68609619140625,297.7255859375,297.1889343261719,284.9645080566406,1.0,0.7190131545066833,0.3518639504909515,0.3518639504909515,1.0,1.0,-3.6388442516326895,0.9550692439079284,2.683774948120117,0.1305036693811416,0.8765404224395752,0.8765404224395752,0.0,281.4880676269531,287.0,70207.9453125,0.0,4498.3291015625,1.0,278.7434997558594,283.0270690917969,298.6640319824219,303.1700439453125,293.1499938964844,293.1499938964844,279.04998779296875,34242.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808262944221497,1.0,0.0,0.0,3.916927337646485,3.9169554710388175,1.0237273500024455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.349609375,0.0,1917.0926513671875,1895.4371337890625,0.0,3224.32373046875,0.9757304787635804,1.0,0.0,3.0,1.0,0.0
18028920,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.7611127495765686,0.3910051584243774,0.3577745258808136,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8869982361793518,0.6280809044837952,0.5991384387016296,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8937879800796509,0.6434465646743774,0.4524714052677154,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8172998428344727,0.4855009615421295,0.4654187560081482,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.6576180458068848,0.2494949251413345,1.154994010925293,284.9642944335937,284.95001220703125,299.22467041015625,295.68609619140625,297.7255859375,297.1889343261719,284.9645080566406,1.0,0.7190131545066833,0.3518639504909515,0.3518639504909515,1.0,1.0,-3.6388442516326895,0.9550692439079284,2.683774948120117,0.1305036693811416,0.8765404224395752,0.8765404224395752,0.0,281.4880676269531,287.0,70207.9453125,0.0,4498.3291015625,1.0,278.7434997558594,283.0270690917969,298.6640319824219,303.1700439453125,293.1499938964844,293.1499938964844,279.04998779296875,34242.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808262944221497,1.0,0.0,0.0,3.916927337646485,3.9169554710388175,1.0237273500024455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.349609375,0.0,1917.0926513671875,1895.4371337890625,0.0,3224.32373046875,0.9757304787635804,1.0,0.0,3.0,1.0,0.0
18028980,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7597072720527649,0.3909026384353637,0.3577109575271606,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8850437998771667,0.627424955368042,0.5985321402549744,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8935599327087402,0.646506667137146,0.4545996487140655,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8159505724906921,0.4855979681015014,0.465523362159729,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6566699743270874,0.2497784048318863,1.1563676595687866,285.0494079589844,284.95001220703125,299.208740234375,295.67626953125,297.7253112792969,297.1952514648437,285.0499267578125,1.0,0.720572292804718,0.3514089286327362,0.3514089286327362,1.0,1.0,-3.642374038696289,0.954697608947754,2.687676429748535,0.1292982101440429,0.986297845840454,0.986297845840454,0.0,283.7890319824219,290.0,69529.6171875,0.0,4522.40234375,1.0,279.04449462890625,283.13677978515625,298.66290283203125,303.1147766113281,293.1499938964844,293.1499938964844,278.75,28419.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760618567466736,1.0,0.0,0.0,4.059410572052002,4.059439182281494,1.0995606771757591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.1005859375,0.0,2058.281005859375,1895.4371337890625,0.0,3179.66357421875,1.0,1.0,0.0,3.0,1.0,0.0
18029040,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.7597072720527649,0.3909026384353637,0.3577109575271606,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8850437998771667,0.627424955368042,0.5985321402549744,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8935599327087402,0.646506667137146,0.4545996487140655,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8159505724906921,0.4855979681015014,0.465523362159729,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.6566699743270874,0.2497784048318863,1.1563676595687866,285.0494079589844,284.95001220703125,299.208740234375,295.67626953125,297.7253112792969,297.1952514648437,285.0499267578125,1.0,0.720572292804718,0.3514089286327362,0.3514089286327362,1.0,1.0,-3.642374038696289,0.954697608947754,2.687676429748535,0.1292982101440429,0.986297845840454,0.986297845840454,0.0,283.7890319824219,290.0,69529.6171875,0.0,4522.40234375,1.0,279.04449462890625,283.13677978515625,298.66290283203125,303.1147766113281,293.1499938964844,293.1499938964844,278.75,28419.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760618567466736,1.0,0.0,0.0,4.059410572052002,4.059439182281494,1.0995606771757591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.1005859375,0.0,2058.281005859375,1895.4371337890625,0.0,3179.66357421875,1.0,1.0,0.0,3.0,1.0,0.0
