time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029100,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7587250471115112,0.3903775811195373,0.3575465083122253,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8837745785713196,0.6266040802001953,0.5981016755104065,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8931199908256531,0.6474512815475464,0.4555309116840362,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8150277137756348,0.4852668344974518,0.465490311384201,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6560181975364685,0.2497350573539734,1.1570037603378296,284.917724609375,284.95001220703125,299.2040710449219,295.6732788085937,297.7230224609375,297.19439697265625,284.9130249023437,1.0,0.7213888764381409,0.3511814177036285,0.3511814177036285,1.0,1.0,-3.643511533737183,0.9543119668960572,2.689199686050415,0.1287509799003601,0.9111396670341492,0.9111396670341492,0.0,285.22869873046875,290.0,70753.40625,0.0,4534.50732421875,1.0,278.7890625,282.9804992675781,298.7067565917969,303.3476257324219,293.1499938964844,293.1499938964844,278.75,31129.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820419311523438,1.0,0.0,0.0,4.045799732208252,4.045828819274902,1.09219968180696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.869140625,0.0,2062.25146484375,1895.4371337890625,0.0,3235.713623046875,1.0,1.0,0.0,3.0,1.0,0.0
18029160,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7570502161979675,0.3895226716995239,0.3569551408290863,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.881772518157959,0.6253945231437683,0.5971761345863342,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8919152021408081,0.6480193734169006,0.4560624659061432,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8134576678276062,0.484611302614212,0.4650640189647674,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6548135876655579,0.249479204416275,1.1566083431243896,284.8929138183594,284.95001220703125,299.2015075683594,295.6714782714844,297.7189025878906,297.1904296875,284.892822265625,1.0,0.7220270037651062,0.3509416878223419,0.3509416878223419,1.0,1.0,-3.641343593597412,0.9528679251670836,2.6884758472442627,0.1278830766677856,0.8782889246940613,0.8782889246940613,0.0,287.1690979003906,293.0,70748.296875,0.0,4540.57470703125,1.0,278.7543029785156,282.9571533203125,298.6953430175781,303.2983093261719,293.1499938964844,293.1499938964844,279.04998779296875,35507.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841057419776917,1.0,0.0,0.0,4.0237250328063965,4.023754596710205,1.0803137229231652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.8212890625,0.0,2068.483154296875,1895.4371337890625,0.0,3255.045166015625,1.0,1.0,0.0,3.0,1.0,0.0
18029220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7547447085380554,0.389071375131607,0.3563124239444732,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8788403868675232,0.6242711544036865,0.5958529710769653,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8906843066215515,0.650718629360199,0.4576812088489532,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8111951351165771,0.4843067228794098,0.4645871520042419,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6531085968017578,0.2494868636131286,1.156393051147461,285.04205322265625,284.95001220703125,299.2023010253906,295.6713256835937,297.7204284667969,297.19342041015625,285.04248046875,1.0,0.7233275175094604,0.3504621982574463,0.3504621982574463,1.0,1.0,-3.640081167221069,0.9509365558624268,2.6891443729400635,0.1261409670114517,1.0,1.0,0.0,290.1671142578125,296.0,69478.3671875,0.0,4555.7470703125,1.0,279.0455322265625,283.1306457519531,298.65350341796875,303.11163330078125,293.1499938964844,293.1499938964844,278.75,27443.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877460777759552,1.0,0.0,0.0,4.063766956329346,4.063795566558838,1.1019219527952373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.6796875,0.0,2056.09619140625,1895.4371337890625,0.0,3192.77978515625,1.0,1.0,0.0,3.0,1.0,0.0
18029280,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7547447085380554,0.389071375131607,0.3563124239444732,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8788403868675232,0.6242711544036865,0.5958529710769653,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8906843066215515,0.650718629360199,0.4576812088489532,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8111951351165771,0.4843067228794098,0.4645871520042419,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.6531085968017578,0.2494868636131286,1.156393051147461,285.04205322265625,284.95001220703125,299.2023010253906,295.6713256835937,297.7204284667969,297.19342041015625,285.04248046875,1.0,0.7233275175094604,0.3504621982574463,0.3504621982574463,1.0,1.0,-3.640081167221069,0.9509365558624268,2.6891443729400635,0.1261409670114517,1.0,1.0,0.0,290.1671142578125,296.0,69478.3671875,0.0,4555.7470703125,1.0,279.0455322265625,283.1306457519531,298.65350341796875,303.11163330078125,293.1499938964844,293.1499938964844,278.75,27443.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877460777759552,1.0,0.0,0.0,4.063766956329346,4.063795566558838,1.1019219527952373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.6796875,0.0,2056.09619140625,1895.4371337890625,0.0,3192.77978515625,1.0,1.0,0.0,3.0,1.0,0.0
18029340,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7522866725921631,0.3877136707305908,0.3555774092674255,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8757586479187012,0.6222196221351624,0.5944637060165405,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8892295360565186,0.6522564888000488,0.4591731429100036,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8087646961212158,0.4832861721515655,0.4640801548957824,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6513481140136719,0.2491404712200164,1.1563308238983154,284.88397216796875,284.95001220703125,299.2104797363281,295.6754150390625,297.71826171875,297.1888427734375,284.8837280273437,1.0,0.7246688008308411,0.349982738494873,0.349982738494873,1.0,1.0,-3.638648271560669,0.9489390254020692,2.689709424972534,0.1246968358755111,0.8907003998756409,0.8907003998756409,0.0,293.4118347167969,299.0,70729.2734375,0.0,4571.93896484375,1.0,278.75469970703125,282.9489440917969,298.6925964355469,303.2913818359375,293.1499938964844,293.1499938964844,279.04998779296875,34087.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839616179466248,1.0,0.0,0.0,4.031147480010986,4.031177043914795,1.084302994058817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.8154296875,0.0,2066.82470703125,1895.4371337890625,0.0,3253.695068359375,1.0,1.0,0.0,3.0,1.0,0.0
18029400,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7522866725921631,0.3877136707305908,0.3555774092674255,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8757586479187012,0.6222196221351624,0.5944637060165405,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8892295360565186,0.6522564888000488,0.4591731429100036,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8087646961212158,0.4832861721515655,0.4640801548957824,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6513481140136719,0.2491404712200164,1.1563308238983154,284.88397216796875,284.95001220703125,299.2104797363281,295.6754150390625,297.71826171875,297.1888427734375,284.8837280273437,1.0,0.7246688008308411,0.349982738494873,0.349982738494873,1.0,1.0,-3.638648271560669,0.9489390254020692,2.689709424972534,0.1246968358755111,0.8907003998756409,0.8907003998756409,0.0,293.4118347167969,299.0,70729.2734375,0.0,4571.93896484375,1.0,278.75469970703125,282.9489440917969,298.6925964355469,303.2913818359375,293.1499938964844,293.1499938964844,279.04998779296875,34087.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839616179466248,1.0,0.0,0.0,4.031147480010986,4.031177043914795,1.084302994058817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10135.8154296875,0.0,2066.82470703125,1895.4371337890625,0.0,3253.695068359375,1.0,1.0,0.0,3.0,1.0,0.0
18029460,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7501293420791626,0.3872675597667694,0.3549357950687408,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.872983455657959,0.6210825443267822,0.5931200981140137,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8881306052207947,0.6549651622772217,0.4607929587364197,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8065404295921326,0.4829646348953247,0.4635782837867737,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6497417092323303,0.2491299510002136,1.1559827327728271,285.0375671386719,284.95001220703125,299.225341796875,295.68328857421875,297.7237243652344,297.1920166015625,285.0381774902344,1.0,0.7258974313735962,0.3495900630950928,0.3495900630950928,1.0,1.0,-3.637173652648926,0.9472115635871888,2.689962148666382,0.1232563853263855,1.0,1.0,0.0,296.3157653808594,302.0,69437.75,0.0,4585.912109375,1.0,279.04541015625,283.1268615722656,298.6621398925781,303.1150207519531,293.1499938964844,293.1499938964844,278.75,27256.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876680850982666,1.0,0.0,0.0,4.06467342376709,4.064701557159424,1.1024135346815456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.228515625,0.0,2055.769775390625,1895.4371337890625,0.0,3185.46728515625,1.0,1.0,0.0,3.0,1.0,0.0
18029520,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7501293420791626,0.3872675597667694,0.3549357950687408,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.872983455657959,0.6210825443267822,0.5931200981140137,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8881306052207947,0.6549651622772217,0.4607929587364197,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8065404295921326,0.4829646348953247,0.4635782837867737,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6497417092323303,0.2491299510002136,1.1559827327728271,285.0375671386719,284.95001220703125,299.225341796875,295.68328857421875,297.7237243652344,297.1920166015625,285.0381774902344,1.0,0.7258974313735962,0.3495900630950928,0.3495900630950928,1.0,1.0,-3.637173652648926,0.9472115635871888,2.689962148666382,0.1232563853263855,1.0,1.0,0.0,296.3157653808594,302.0,69437.75,0.0,4585.912109375,1.0,279.04541015625,283.1268615722656,298.6621398925781,303.1150207519531,293.1499938964844,293.1499938964844,278.75,27256.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876680850982666,1.0,0.0,0.0,4.06467342376709,4.064701557159424,1.1024135346815456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.228515625,0.0,2055.769775390625,1895.4371337890625,0.0,3185.46728515625,1.0,1.0,0.0,3.0,1.0,0.0
18029580,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7487028241157532,0.3863935768604278,0.3545726537704468,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8711292743682861,0.6197194457054138,0.5922998785972595,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8874430060386658,0.6561828851699829,0.462023913860321,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8050536513328552,0.4823231697082519,0.4633530676364898,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6487411260604858,0.2489448338747024,1.1562941074371338,284.8861999511719,284.95001220703125,299.23980712890625,295.69110107421875,297.7253112792969,297.1898193359375,284.8849182128906,1.0,0.7268998622894287,0.3493073284626007,0.3493073284626007,1.0,1.0,-3.637345552444458,0.9463436603546144,2.691001892089844,0.1225669682025909,0.912605881690979,0.912605881690979,0.0,298.4203491210937,302.0,70736.3671875,0.0,4599.4609375,1.0,278.7655334472656,282.951171875,298.7147827148437,303.33074951171875,293.1499938964844,293.1499938964844,278.75,31740.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825827240943909,1.0,0.0,0.0,4.042790412902832,4.042819499969482,1.0905754379564314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.8017578125,0.0,2063.223876953125,1895.4371337890625,0.0,3240.780029296875,1.0,1.0,0.0,3.0,1.0,0.0
18029640,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7478218078613281,0.3859246075153351,0.3542124927043915,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8700659871101379,0.6190392374992371,0.5917333364486694,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8868059515953064,0.6565098166465759,0.4622920751571655,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8041478395462036,0.4819445013999939,0.4630685150623321,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6480967998504639,0.2487855553627014,1.155906081199646,284.8802185058594,284.95001220703125,299.2462463378906,295.694580078125,297.7249450683594,297.1873779296875,284.8800048828125,1.0,0.7272028923034668,0.3491973578929901,0.3491973578929901,1.0,1.0,-3.6357462406158447,0.9454941153526306,2.6902520656585693,0.1221386417746543,0.8961958885192871,0.8961958885192871,0.0,299.4881896972656,305.0,70716.4140625,0.0,4601.64111328125,1.0,278.754638671875,282.94537353515625,298.7102966308594,303.30584716796875,293.1499938964844,293.1499938964844,278.45001220703125,33564.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828919529914856,1.0,0.0,0.0,4.033751964569092,4.0337815284729,1.0857046390810865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.4755859375,0.0,2066.04150390625,1895.4371337890625,0.0,3243.67626953125,1.0,1.0,0.0,3.0,1.0,0.0
18029700,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.7461783289909363,0.3849191665649414,0.3534959852695465,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.8680907487869263,0.6176308393478394,0.5906226634979248,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.8855933547019958,0.6568858027458191,0.4627095758914947,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.802442193031311,0.481097549200058,0.4624663889408111,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.6468626260757446,0.2483870983123779,1.154868245124817,284.7902526855469,284.95001220703125,299.2587280273437,295.7013854980469,297.7234802246094,297.181640625,284.7977600097656,1.0,0.7276593446731567,0.3490010201931,0.3490010201931,1.0,1.0,-3.6320815086364746,0.9437285661697388,2.6883528232574463,0.1213081777095794,0.7944539189338684,0.7944539189338684,0.0,301.4239196777344,305.0,70943.1015625,0.0,4603.45458984375,1.0,278.4922790527344,282.8462219238281,298.7323303222656,303.4385681152344,293.1499938964844,293.1499938964844,278.45001220703125,43304.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869489431381226,1.0,0.0,0.0,3.881603479385376,3.881633043289185,1.0053462347059394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10989.208984375,0.0,1944.115478515625,1895.4371337890625,0.0,3281.662841796875,0.9701551795005798,1.0,0.0,3.0,1.0,0.0
18029760,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7446015477180481,0.3842577040195465,0.3527764976024627,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8661870956420898,0.6165692806243896,0.5894898176193237,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.884463369846344,0.6577101349830627,0.4631339907646179,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8007833361625671,0.4805072546005249,0.4618246555328369,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.6456441879272461,0.2481025755405426,1.15358567237854,284.8657531738281,284.95001220703125,299.2724914550781,295.7088928222656,297.724853515625,297.17919921875,284.86627197265625,1.0,0.7280363440513611,0.3488182127475738,0.3488182127475738,1.0,1.0,-3.6280436515808105,0.9418938159942628,2.686149835586548,0.1203954964876174,0.8084959983825684,0.8084959983825684,0.0,303.24786376953125,308.0,70600.0546875,0.0,4603.54052734375,1.0,278.45611572265625,282.9085998535156,298.71026611328125,303.31689453125,293.1499938964844,293.1499938964844,278.75,40513.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856011629104614,1.0,0.0,0.0,3.788600444793701,3.788628578186035,9.577472610544646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10212.634765625,0.0,1805.62109375,1895.4371337890625,0.0,3269.046875,0.9519708156585692,1.0,0.0,3.0,1.0,0.0
18029820,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7431017160415649,0.38395756483078,0.3524009585380554,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8641244769096375,0.6155732274055481,0.5884147882461548,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8840728402137756,0.660581111907959,0.4650109112262726,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7991223335266113,0.4802773296833038,0.4614929556846618,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.6445016860961914,0.248132899403572,1.1534703969955444,284.9649963378906,284.95001220703125,299.3034362792969,295.7257385253906,297.73651123046875,297.1850280761719,284.96533203125,1.0,0.7291744947433472,0.3484525978565216,0.3484525978565216,1.0,1.0,-3.62800931930542,0.940704107284546,2.687305212020874,0.1192618161439895,0.8737162947654724,0.8737162947654724,0.0,305.5842590332031,311.0,69898.671875,0.0,4617.94580078125,1.0,278.7433776855469,283.0297546386719,298.69842529296875,303.1741943359375,293.1499938964844,293.1499938964844,279.04998779296875,34178.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765576481819153,1.0,0.0,0.0,3.897019386291504,3.897047519683838,1.0133476280316245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.7275390625,0.0,1891.084228515625,1895.4371337890625,0.0,3184.3125,0.9712890982627868,1.0,0.0,3.0,1.0,0.0
18029880,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7431017160415649,0.38395756483078,0.3524009585380554,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8641244769096375,0.6155732274055481,0.5884147882461548,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8840728402137756,0.660581111907959,0.4650109112262726,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7991223335266113,0.4802773296833038,0.4614929556846618,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.6445016860961914,0.248132899403572,1.1534703969955444,284.9649963378906,284.95001220703125,299.3034362792969,295.7257385253906,297.73651123046875,297.1850280761719,284.96533203125,1.0,0.7291744947433472,0.3484525978565216,0.3484525978565216,1.0,1.0,-3.62800931930542,0.940704107284546,2.687305212020874,0.1192618161439895,0.8737162947654724,0.8737162947654724,0.0,305.5842590332031,311.0,69898.671875,0.0,4617.94580078125,1.0,278.7433776855469,283.0297546386719,298.69842529296875,303.1741943359375,293.1499938964844,293.1499938964844,279.04998779296875,34178.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765576481819153,1.0,0.0,0.0,3.897019386291504,3.897047519683838,1.0133476280316245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.7275390625,0.0,1891.084228515625,1895.4371337890625,0.0,3184.3125,0.9712890982627868,1.0,0.0,3.0,1.0,0.0
18029940,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.741953432559967,0.3838304281234741,0.3523366749286651,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8624481558799744,0.6148373484611511,0.5877618789672852,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8840258121490479,0.663628101348877,0.4671496748924255,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7978665828704834,0.4803210496902466,0.4615668356418609,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6437755823135376,0.2484268844127655,1.1549384593963623,285.0423889160156,284.95001220703125,299.33837890625,295.7447509765625,297.7505187988281,297.1924743652344,285.0431213378906,1.0,0.7307040095329285,0.3480869829654693,0.3480869829654693,1.0,1.0,-3.6315724849700928,0.9406142830848694,2.690958261489868,0.1185342893004417,0.9772213697433472,0.9772213697433472,0.0,307.8604431152344,314.0,69391.8515625,0.0,4642.01123046875,1.0,279.0444641113281,283.1303405761719,298.7291564941406,303.1634521484375,293.1499938964844,293.1499938964844,278.75,28882.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713115453720093,1.0,0.0,0.0,4.057460308074951,4.057488918304443,1.0985044127664878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.8544921875,0.0,2059.46630859375,1895.4371337890625,0.0,3135.11328125,1.0,1.0,0.0,3.0,1.0,0.0
18030000,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.741953432559967,0.3838304281234741,0.3523366749286651,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8624481558799744,0.6148373484611511,0.5877618789672852,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8840258121490479,0.663628101348877,0.4671496748924255,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7978665828704834,0.4803210496902466,0.4615668356418609,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.6437755823135376,0.2484268844127655,1.1549384593963623,285.0423889160156,284.95001220703125,299.33837890625,295.7447509765625,297.7505187988281,297.1924743652344,285.0431213378906,1.0,0.7307040095329285,0.3480869829654693,0.3480869829654693,1.0,1.0,-3.6315724849700928,0.9406142830848694,2.690958261489868,0.1185342893004417,0.9772213697433472,0.9772213697433472,0.0,307.8604431152344,314.0,69391.8515625,0.0,4642.01123046875,1.0,279.0444641113281,283.1303405761719,298.7291564941406,303.1634521484375,293.1499938964844,293.1499938964844,278.75,28882.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713115453720093,1.0,0.0,0.0,4.057460308074951,4.057488918304443,1.0985044127664878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.8544921875,0.0,2059.46630859375,1895.4371337890625,0.0,3135.11328125,1.0,1.0,0.0,3.0,1.0,0.0
18030060,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7396475672721863,0.3824304640293121,0.3515442013740539,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8595605492591858,0.6127514243125916,0.5863223075866699,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8826103210449219,0.6650751829147339,0.4685589969158172,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.795444130897522,0.4792705774307251,0.4610347151756286,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6422077417373657,0.2481192797422409,1.1551281213760376,284.8925170898437,284.95001220703125,299.3766784667969,295.7655334472656,297.75555419921875,297.1869201660156,284.8927001953125,1.0,0.7321107387542725,0.3477073907852173,0.3477073907852173,1.0,1.0,-3.630184173583984,0.9389509558677672,2.6912331581115723,0.117534764111042,0.8709161877632141,0.8709161877632141,0.0,311.2648010253906,317.0,70620.2421875,0.0,4659.23779296875,1.0,278.75469970703125,282.9563903808594,298.7871398925781,303.3766174316406,293.1499938964844,293.1499938964844,279.04998779296875,36270.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790345788002014,1.0,0.0,0.0,4.016784191131592,4.0168137550354,1.0765899105535937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.1357421875,0.0,2065.374755859375,1895.4371337890625,0.0,3207.532470703125,0.9982720613479614,1.0,0.0,3.0,1.0,0.0
18030120,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7396475672721863,0.3824304640293121,0.3515442013740539,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8595605492591858,0.6127514243125916,0.5863223075866699,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8826103210449219,0.6650751829147339,0.4685589969158172,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.795444130897522,0.4792705774307251,0.4610347151756286,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6422077417373657,0.2481192797422409,1.1551281213760376,284.8925170898437,284.95001220703125,299.3766784667969,295.7655334472656,297.75555419921875,297.1869201660156,284.8927001953125,1.0,0.7321107387542725,0.3477073907852173,0.3477073907852173,1.0,1.0,-3.630184173583984,0.9389509558677672,2.6912331581115723,0.117534764111042,0.8709161877632141,0.8709161877632141,0.0,311.2648010253906,317.0,70620.2421875,0.0,4659.23779296875,1.0,278.75469970703125,282.9563903808594,298.7871398925781,303.3766174316406,293.1499938964844,293.1499938964844,279.04998779296875,36270.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790345788002014,1.0,0.0,0.0,4.016784191131592,4.0168137550354,1.0765899105535937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.1357421875,0.0,2065.374755859375,1895.4371337890625,0.0,3207.532470703125,0.9982720613479614,1.0,0.0,3.0,1.0,0.0
18030180,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7377116680145264,0.3819881677627563,0.3509155511856079,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8570563793182373,0.6116216778755188,0.5850022435188293,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8816576600074768,0.6677960753440857,0.4701862931251526,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7933372259140015,0.478936493396759,0.4605315029621124,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6408098340034485,0.2481411248445511,1.1549643278121948,285.0425720214844,284.95001220703125,299.41766357421875,295.7876281738281,297.7683410644531,297.1908264160156,285.04302978515625,1.0,0.7333864569664001,0.3473277688026428,0.3473277688026428,1.0,1.0,-3.62898325920105,0.9373565316200256,2.691626787185669,0.1162687540054321,1.0,1.0,0.0,314.2228088378906,320.0,69450.8828125,0.0,4674.23974609375,1.0,279.0453796386719,283.129150390625,298.76812744140625,303.2188720703125,293.1499938964844,293.1499938964844,278.75,27661.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719984889030457,1.0,0.0,0.0,4.063399314880371,4.063427448272705,1.1017225460818736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.70703125,0.0,2057.408447265625,1895.4371337890625,0.0,3141.556884765625,1.0,1.0,0.0,3.0,1.0,0.0
18030240,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7377116680145264,0.3819881677627563,0.3509155511856079,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8570563793182373,0.6116216778755188,0.5850022435188293,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8816576600074768,0.6677960753440857,0.4701862931251526,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7933372259140015,0.478936493396759,0.4605315029621124,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6408098340034485,0.2481411248445511,1.1549643278121948,285.0425720214844,284.95001220703125,299.41766357421875,295.7876281738281,297.7683410644531,297.1908264160156,285.04302978515625,1.0,0.7333864569664001,0.3473277688026428,0.3473277688026428,1.0,1.0,-3.62898325920105,0.9373565316200256,2.691626787185669,0.1162687540054321,1.0,1.0,0.0,314.2228088378906,320.0,69450.8828125,0.0,4674.23974609375,1.0,279.0453796386719,283.129150390625,298.76812744140625,303.2188720703125,293.1499938964844,293.1499938964844,278.75,27661.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719984889030457,1.0,0.0,0.0,4.063399314880371,4.063427448272705,1.1017225460818736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.70703125,0.0,2057.408447265625,1895.4371337890625,0.0,3141.556884765625,1.0,1.0,0.0,3.0,1.0,0.0
18030300,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7369581460952759,0.3814877867698669,0.3507630228996277,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8560318946838379,0.6107843518257141,0.5845351219177246,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.881407618522644,0.6687607765197754,0.4711402654647827,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7925108671188354,0.4785729348659515,0.4604500234127044,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6403056383132935,0.2480761706829071,1.1554303169250488,284.9122314453125,284.95001220703125,299.43896484375,295.7990417480469,297.7729797363281,297.190185546875,284.90753173828125,1.0,0.734125018119812,0.3471379578113556,0.3471379578113556,1.0,1.0,-3.629854917526245,0.9370042085647584,2.6928505897521973,0.1159021779894828,0.9240102767944336,0.9240102767944336,0.0,315.5856628417969,320.0,70707.59375,0.0,4685.12939453125,1.0,278.7891845703125,282.9735107421875,298.8236694335937,303.45703125,293.1499938964844,293.1499938964844,278.75,30231.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876903772354126,1.0,0.0,0.0,4.050207614898682,4.050236225128174,1.0945807389362017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.5068359375,0.0,2060.797119140625,1895.4371337890625,0.0,3187.5576171875,1.0,1.0,0.0,3.0,1.0,0.0
18030360,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7356145977973938,0.3806477785110473,0.3501877188682556,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8544008135795593,0.6095747351646423,0.5836005210876465,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8804696798324585,0.6693149209022522,0.4716700911521911,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7910864353179932,0.4778899848461151,0.4599936604499817,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.639350175857544,0.247807115316391,1.1549445390701294,284.8876037597656,284.95001220703125,299.4606628417969,295.8106384277344,297.7749938964844,297.1859130859375,284.8876037597656,1.0,0.7347044944763184,0.3469594120979309,0.3469594120979309,1.0,1.0,-3.6275484561920166,0.9357117414474488,2.6918368339538574,0.1153076514601707,0.8894932866096497,0.8894932866096497,0.0,317.4486999511719,323.0,70737.2734375,0.0,4690.20458984375,1.0,278.75421142578125,282.94989013671875,298.826904296875,303.422607421875,293.1499938964844,293.1499938964844,279.04998779296875,34340.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782529234886169,1.0,0.0,0.0,4.029881000518799,4.029910564422607,1.0836217825271888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.7216796875,0.0,2067.200927734375,1895.4371337890625,0.0,3200.20556640625,1.0,1.0,0.0,3.0,1.0,0.0
18030420,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7337628602981567,0.3802065253257751,0.3495515584945678,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8520113825798035,0.6084396839141846,0.58226478099823,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8795973658561707,0.6720399260520935,0.4732885360717773,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7890564203262329,0.477540373802185,0.4594646394252777,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6380096673965454,0.2478118538856506,1.1546554565429688,285.0439453125,284.95001220703125,299.5050048828125,295.83416748046875,297.7886962890625,297.1898803710937,285.0446472167969,1.0,0.7359213829040527,0.3466022908687591,0.3466022908687591,1.0,1.0,-3.626126766204834,0.9341225028038024,2.692004442214966,0.1141054630279541,1.0,1.0,0.0,320.34185791015625,326.0,69487.078125,0.0,4704.1630859375,1.0,279.04541015625,283.1294860839844,298.8120422363281,303.2655029296875,293.1499938964844,293.1499938964844,278.75,27230.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707395195960999,1.0,0.0,0.0,4.064795970916748,4.06482458114624,1.1024801551684504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.71484375,0.0,2055.725341796875,1895.4371337890625,0.0,3129.747802734375,1.0,1.0,0.0,3.0,1.0,0.0
18030480,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7337628602981567,0.3802065253257751,0.3495515584945678,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8520113825798035,0.6084396839141846,0.58226478099823,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8795973658561707,0.6720399260520935,0.4732885360717773,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7890564203262329,0.477540373802185,0.4594646394252777,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6380096673965454,0.2478118538856506,1.1546554565429688,285.0439453125,284.95001220703125,299.5050048828125,295.83416748046875,297.7886962890625,297.1898803710937,285.0446472167969,1.0,0.7359213829040527,0.3466022908687591,0.3466022908687591,1.0,1.0,-3.626126766204834,0.9341225028038024,2.692004442214966,0.1141054630279541,1.0,1.0,0.0,320.34185791015625,326.0,69487.078125,0.0,4704.1630859375,1.0,279.04541015625,283.1294860839844,298.8120422363281,303.2655029296875,293.1499938964844,293.1499938964844,278.75,27230.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707395195960999,1.0,0.0,0.0,4.064795970916748,4.06482458114624,1.1024801551684504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11334.71484375,0.0,2055.725341796875,1895.4371337890625,0.0,3129.747802734375,1.0,1.0,0.0,3.0,1.0,0.0
18030540,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7317720055580139,0.3788841068744659,0.3488423824310303,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8494976758956909,0.6064111590385437,0.5808818340301514,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8785155415534973,0.6735689043998718,0.4747858345508575,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7869134545326233,0.4765017330646515,0.4589347541332245,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6366385817527771,0.2474840879440307,1.1546523571014404,284.8871154785156,284.95001220703125,299.54998779296875,295.8578186035156,297.7960205078125,297.1852111816406,284.88690185546875,1.0,0.7372181415557861,0.3462451994419098,0.3462451994419098,1.0,1.0,-3.6247832775115967,0.9325446486473083,2.692238569259644,0.1131997182965278,0.903769552707672,0.903769552707672,0.0,323.5047302246094,314.0,70810.4921875,0.0,4719.9677734375,1.0,278.754638671875,282.9477844238281,298.8729248046875,303.4730529785156,293.1499938964844,293.1499938964844,278.45001220703125,32938.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876831591129303,1.0,0.0,0.0,4.036863803863525,4.036892890930176,1.0873803830691031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.7919921875,0.0,2065.088623046875,1895.4371337890625,0.0,3186.880859375,1.0,1.0,0.0,3.0,1.0,0.0
18030600,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7317720055580139,0.3788841068744659,0.3488423824310303,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8494976758956909,0.6064111590385437,0.5808818340301514,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8785155415534973,0.6735689043998718,0.4747858345508575,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7869134545326233,0.4765017330646515,0.4589347541332245,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6366385817527771,0.2474840879440307,1.1546523571014404,284.8871154785156,284.95001220703125,299.54998779296875,295.8578186035156,297.7960205078125,297.1852111816406,284.88690185546875,1.0,0.7372181415557861,0.3462451994419098,0.3462451994419098,1.0,1.0,-3.6247832775115967,0.9325446486473083,2.692238569259644,0.1131997182965278,0.903769552707672,0.903769552707672,0.0,323.5047302246094,314.0,70810.4921875,0.0,4719.9677734375,1.0,278.754638671875,282.9477844238281,298.8729248046875,303.4730529785156,293.1499938964844,293.1499938964844,278.45001220703125,32938.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876831591129303,1.0,0.0,0.0,4.036863803863525,4.036892890930176,1.0873803830691031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11645.7919921875,0.0,2065.088623046875,1895.4371337890625,0.0,3186.880859375,1.0,1.0,0.0,3.0,1.0,0.0
18030660,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7320734858512878,0.3772038519382477,0.3471373915672302,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8500087261199951,0.6039146780967712,0.5783502459526062,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8807517886161804,0.6746906638145447,0.4753741323947906,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7876756191253662,0.4750118255615234,0.4573718607425689,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6372615098953247,0.2468008995056152,1.1510213613510132,284.8627624511719,284.95001220703125,299.5950012207031,295.88116455078125,297.8005676269531,297.177001953125,284.8631896972656,1.0,0.7339921593666077,0.3459307551383972,0.3459307551383972,1.0,1.0,-3.614150285720825,0.928263545036316,2.68588662147522,0.1115638613700866,0.8101579546928406,0.8101579546928406,0.0,320.066650390625,302.0,70745.9453125,0.0,4668.91650390625,1.0,278.4559326171875,282.90155029296875,298.8827514648437,303.4996337890625,293.1499938964844,293.1499938964844,278.75,40463.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796185255050659,1.0,0.0,0.0,3.8021068572998047,3.802134990692138,9.645881391406874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.53125,0.0,1821.800048828125,1895.4371337890625,0.0,3213.00537109375,0.9546340107917786,1.0,0.0,3.0,1.0,0.0
18030720,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7320734858512878,0.3772038519382477,0.3471373915672302,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8500087261199951,0.6039146780967712,0.5783502459526062,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8807517886161804,0.6746906638145447,0.4753741323947906,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7876756191253662,0.4750118255615234,0.4573718607425689,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6372615098953247,0.2468008995056152,1.1510213613510132,284.8627624511719,284.95001220703125,299.5950012207031,295.88116455078125,297.8005676269531,297.177001953125,284.8631896972656,1.0,0.7339921593666077,0.3459307551383972,0.3459307551383972,1.0,1.0,-3.614150285720825,0.928263545036316,2.68588662147522,0.1115638613700866,0.8101579546928406,0.8101579546928406,0.0,320.066650390625,302.0,70745.9453125,0.0,4668.91650390625,1.0,278.4559326171875,282.90155029296875,298.8827514648437,303.4996337890625,293.1499938964844,293.1499938964844,278.75,40463.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796185255050659,1.0,0.0,0.0,3.8021068572998047,3.802134990692138,9.645881391406874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.53125,0.0,1821.800048828125,1895.4371337890625,0.0,3213.00537109375,0.9546340107917786,1.0,0.0,3.0,1.0,0.0
18030780,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.734875500202179,0.3770301342010498,0.3464856147766113,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.853331983089447,0.6031442284584045,0.5770841240882874,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.8858183026313782,0.6770592927932739,0.4765860736370086,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.7911356687545776,0.4748326241970062,0.4566954672336578,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.6398478150367737,0.2468582093715667,1.149250626564026,284.9601135253906,284.95001220703125,299.63055419921875,295.8993835449219,297.8131408691406,297.1824645996094,284.9603881835937,1.0,0.7302958369255066,0.3456791937351227,0.3456791937351227,1.0,1.0,-3.610347032546997,0.9262896180152892,2.6840574741363525,0.1104877367615699,0.871295690536499,0.871295690536499,0.0,313.2825622558594,302.0,69969.1796875,0.0,4616.48876953125,1.0,278.7359313964844,283.0206604003906,298.86346435546875,303.3341369628906,293.1499938964844,293.1499938964844,278.75,33980.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709611296653748,1.0,0.0,0.0,3.90024209022522,3.900269985198975,1.0150241678275052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10725.892578125,0.0,1893.6060791015625,1895.4371337890625,0.0,3131.826416015625,0.9711529016494752,1.0,0.0,3.0,1.0,0.0
18030840,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.7357898950576782,0.3769634068012237,0.3463827669620514,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.8544134497642517,0.602936327457428,0.5768412947654724,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8873538374900818,0.6776043772697449,0.4769403636455536,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7922483682632446,0.4747865200042724,0.4565938115119934,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.6406952738761902,0.2468902915716171,1.1490392684936523,284.9629211425781,284.95001220703125,299.63934326171875,295.9038391113281,297.81610107421875,297.18359375,284.9632263183594,1.0,0.7293052673339844,0.3456162810325622,0.3456162810325622,1.0,1.0,-3.6099817752838135,0.9259734749794006,2.6840083599090576,0.1103073060512542,0.8746383190155029,0.8746383190155029,0.0,311.3049621582031,290.0,69981.8984375,0.0,4603.28125,1.0,278.7434387207031,283.0244445800781,298.8763122558594,303.3597717285156,293.1499938964844,293.1499938964844,279.04998779296875,34252.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705286383628845,1.0,0.0,0.0,3.906539678573608,3.9065678119659424,1.0183047152168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.20703125,0.0,1903.8406982421875,1895.4371337890625,0.0,3127.769775390625,0.9734333753585817,1.0,0.0,3.0,1.0,0.0
18030900,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7382455468177795,0.3769891262054443,0.3461122512817383,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8573386073112488,0.602627694606781,0.576231837272644,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8914203643798828,0.6792208552360535,0.4778057336807251,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7952417135238647,0.4748492240905761,0.4563477337360382,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.643001139163971,0.2470863759517669,1.148617148399353,285.0517272949219,284.95001220703125,299.6610412597656,295.9147644042969,297.82476806640625,297.1882019042969,285.0503845214844,1.0,0.726730227470398,0.3454590737819671,0.3454590737819671,1.0,1.0,-3.6091575622558594,0.9252130389213562,2.683944702148437,0.1098081320524215,0.9542936086654664,0.9542936086654664,0.0,306.111328125,290.0,69406.625,0.0,4568.98876953125,1.0,279.0069885253906,283.1300354003906,298.8734741210937,303.24249267578125,293.1499938964844,293.1499938964844,279.04998779296875,30282.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655783534049988,1.0,0.0,0.0,4.022934913635254,4.022963523864746,1.079889443644788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.9912109375,0.0,2024.32568359375,1895.4371337890625,0.0,3081.330810546875,0.9982963800430298,1.0,0.0,3.0,1.0,0.0
