time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030960,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7410805821418762,0.3769824206829071,0.3459472358226776,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8607101440429688,0.602297842502594,0.575752317905426,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8959596753120422,0.6807712912559509,0.4787720143795013,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7986571192741394,0.4749126732349396,0.4562187492847442,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.645673930644989,0.2473180294036865,1.1486148834228516,285.0436706542969,284.95001220703125,299.6823425292969,295.9253845214844,297.83319091796875,297.1925048828125,285.0445251464844,1.0,0.7241019606590271,0.3453552722930908,0.3453552722930908,1.0,1.0,-3.609387159347534,0.9249339699745178,2.684453248977661,0.1095863953232765,0.9798231720924376,0.9798231720924376,0.0,300.5491638183594,278.0,69381.8828125,0.0,4535.33544921875,1.0,279.0445251464844,283.1292419433594,298.90899658203125,303.3459777832031,293.1499938964844,293.1499938964844,278.75,28739.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651562929153442,1.0,0.0,0.0,4.058029651641846,4.058058261871338,1.0988127314703888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.8154296875,0.0,2059.05419921875,1895.4371337890625,0.0,3077.371826171875,1.0,1.0,0.0,3.0,1.0,0.0
18031020,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7460894584655762,0.3757931292057037,0.3448183834552765,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8668679594993591,0.6003784537315369,0.5739153623580933,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.904311180114746,0.6823304891586304,0.4798652231693268,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8048592805862427,0.4740036129951477,0.4552671611309051,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6506465673446655,0.2472018301486969,1.1470282077789309,284.890380859375,284.95001220703125,299.7232971191406,295.9454650878906,297.84014892578125,297.1886291503906,284.89031982421875,1.0,0.718326210975647,0.3451476395130157,0.3451476395130157,1.0,1.0,-3.60409426689148,0.9226343035697936,2.681459903717041,0.1088348850607872,0.871136486530304,0.871136486530304,0.0,289.9375,266.0,70577.1953125,0.0,4455.447265625,1.0,278.75469970703125,282.9525451660156,298.9666748046875,303.5569152832031,293.1499938964844,293.1499938964844,279.04998779296875,36218.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727874159812927,1.0,0.0,0.0,4.018517017364502,4.018546581268311,1.077518845704617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.1171875,0.0,2067.28466796875,1895.4371337890625,0.0,3148.956298828125,0.9985283613204956,1.0,0.0,3.0,1.0,0.0
18031080,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7460894584655762,0.3757931292057037,0.3448183834552765,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8668679594993591,0.6003784537315369,0.5739153623580933,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.904311180114746,0.6823304891586304,0.4798652231693268,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8048592805862427,0.4740036129951477,0.4552671611309051,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6506465673446655,0.2472018301486969,1.1470282077789309,284.890380859375,284.95001220703125,299.7232971191406,295.9454650878906,297.84014892578125,297.1886291503906,284.89031982421875,1.0,0.718326210975647,0.3451476395130157,0.3451476395130157,1.0,1.0,-3.60409426689148,0.9226343035697936,2.681459903717041,0.1088348850607872,0.871136486530304,0.871136486530304,0.0,289.9375,266.0,70577.1953125,0.0,4455.447265625,1.0,278.75469970703125,282.9525451660156,298.9666748046875,303.5569152832031,293.1499938964844,293.1499938964844,279.04998779296875,36218.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727874159812927,1.0,0.0,0.0,4.018517017364502,4.018546581268311,1.077518845704617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.1171875,0.0,2067.28466796875,1895.4371337890625,0.0,3148.956298828125,0.9985283613204956,1.0,0.0,3.0,1.0,0.0
18031140,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7521611452102661,0.3755537271499634,0.3438377380371094,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8742344975471497,0.5994032621383667,0.5721801519393921,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9146299362182616,0.6851921081542969,0.4811650514602661,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8119150400161743,0.4738154709339142,0.4543368816375732,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6564741730690002,0.2474386096000671,1.145128607749939,285.0380859375,284.95001220703125,299.7616271972656,295.963623046875,297.8534545898437,297.194091796875,285.03839111328125,1.0,0.7121685147285461,0.344940036535263,0.344940036535263,1.0,1.0,-3.5989744663238525,0.9204015731811525,2.6785728931427,0.107803963124752,0.9973660111427308,0.9973660111427308,0.0,278.43487548828125,254.0,69352.3828125,0.0,4370.80859375,1.0,279.0453491210937,283.1240234375,298.9446105957031,303.3935546875,293.1499938964844,293.1499938964844,278.75,27786.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658459186553955,1.0,0.0,0.0,4.062944889068604,4.062973499298096,1.1014763003913686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.052734375,0.0,2057.8330078125,1895.4371337890625,0.0,3083.8408203125,1.0,1.0,0.0,3.0,1.0,0.0
18031200,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7521611452102661,0.3755537271499634,0.3438377380371094,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8742344975471497,0.5994032621383667,0.5721801519393921,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9146299362182616,0.6851921081542969,0.4811650514602661,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8119150400161743,0.4738154709339142,0.4543368816375732,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6564741730690002,0.2474386096000671,1.145128607749939,285.0380859375,284.95001220703125,299.7616271972656,295.963623046875,297.8534545898437,297.194091796875,285.03839111328125,1.0,0.7121685147285461,0.344940036535263,0.344940036535263,1.0,1.0,-3.5989744663238525,0.9204015731811525,2.6785728931427,0.107803963124752,0.9973660111427308,0.9973660111427308,0.0,278.43487548828125,254.0,69352.3828125,0.0,4370.80859375,1.0,279.0453491210937,283.1240234375,298.9446105957031,303.3935546875,293.1499938964844,293.1499938964844,278.75,27786.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658459186553955,1.0,0.0,0.0,4.062944889068604,4.062973499298096,1.1014763003913686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11354.052734375,0.0,2057.8330078125,1895.4371337890625,0.0,3083.8408203125,1.0,1.0,0.0,3.0,1.0,0.0
18031260,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7587184309959412,0.3744472563266754,0.3427632749080658,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8821833729743958,0.5975433588027954,0.5703677535057068,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9260729551315308,0.6868196129798889,0.4823053777217865,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8191231489181519,0.4729391634464264,0.4533771574497223,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6628733277320862,0.2473441064357757,1.143431544303894,284.8807373046875,284.95001220703125,299.79656982421875,295.9795227050781,297.8590393066406,297.1905822753906,284.8805236816406,1.0,0.7059125304222107,0.3447009623050689,0.3447009623050689,1.0,1.0,-3.5936899185180664,0.9180099964141846,2.675679922103882,0.1069333478808403,0.8807691931724548,0.8807691931724548,0.0,266.9689025878906,242.0,70555.1484375,0.0,4286.16162109375,1.0,278.754638671875,282.9438171386719,298.9960327148437,303.5859680175781,293.1499938964844,293.1499938964844,279.04998779296875,35111.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722332715988159,1.0,0.0,0.0,4.026021480560303,4.026051044464111,1.081547111425607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.6611328125,0.0,2068.32861328125,1895.4371337890625,0.0,3143.7587890625,1.0,1.0,0.0,3.0,1.0,0.0
18031320,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7587184309959412,0.3744472563266754,0.3427632749080658,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8821833729743958,0.5975433588027954,0.5703677535057068,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9260729551315308,0.6868196129798889,0.4823053777217865,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8191231489181519,0.4729391634464264,0.4533771574497223,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6628733277320862,0.2473441064357757,1.143431544303894,284.8807373046875,284.95001220703125,299.79656982421875,295.9795227050781,297.8590393066406,297.1905822753906,284.8805236816406,1.0,0.7059125304222107,0.3447009623050689,0.3447009623050689,1.0,1.0,-3.5936899185180664,0.9180099964141846,2.675679922103882,0.1069333478808403,0.8807691931724548,0.8807691931724548,0.0,266.9689025878906,242.0,70555.1484375,0.0,4286.16162109375,1.0,278.754638671875,282.9438171386719,298.9960327148437,303.5859680175781,293.1499938964844,293.1499938964844,279.04998779296875,35111.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722332715988159,1.0,0.0,0.0,4.026021480560303,4.026051044464111,1.081547111425607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.6611328125,0.0,2068.32861328125,1895.4371337890625,0.0,3143.7587890625,1.0,1.0,0.0,3.0,1.0,0.0
18031380,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7663405537605286,0.3742407560348511,0.3417962193489074,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8912861943244934,0.596595048904419,0.5686385035514832,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9389873147010804,0.6896892786026001,0.4835951924324035,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8270746469497681,0.4727709293365478,0.4524447619915008,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6701558828353882,0.2476064711809158,1.14154851436615,285.0316467285156,284.95001220703125,299.8275146484375,295.9927673339844,297.87030029296875,297.1959533691406,285.03204345703125,1.0,0.6994667649269104,0.3444619178771972,0.3444619178771972,1.0,1.0,-3.5885989665985107,0.9156883358955384,2.672910451889038,0.1057866960763931,1.0,1.0,0.0,255.0446929931641,230.0,69274.390625,0.0,4199.49072265625,1.0,279.0453796386719,283.1189270019531,298.9720458984375,303.4176025390625,293.1499938964844,293.1499938964844,278.75,27522.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650076389312744,1.0,0.0,0.0,4.063387870788574,4.063416481018066,1.1017164069926366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.3642578125,0.0,2056.232177734375,1895.4371337890625,0.0,3075.977294921875,1.0,1.0,0.0,3.0,1.0,0.0
18031440,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7663405537605286,0.3742407560348511,0.3417962193489074,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8912861943244934,0.596595048904419,0.5686385035514832,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9389873147010804,0.6896892786026001,0.4835951924324035,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8270746469497681,0.4727709293365478,0.4524447619915008,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6701558828353882,0.2476064711809158,1.14154851436615,285.0316467285156,284.95001220703125,299.8275146484375,295.9927673339844,297.87030029296875,297.1959533691406,285.03204345703125,1.0,0.6994667649269104,0.3444619178771972,0.3444619178771972,1.0,1.0,-3.5885989665985107,0.9156883358955384,2.672910451889038,0.1057866960763931,1.0,1.0,0.0,255.0446929931641,230.0,69274.390625,0.0,4199.49072265625,1.0,279.0453796386719,283.1189270019531,298.9720458984375,303.4176025390625,293.1499938964844,293.1499938964844,278.75,27522.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650076389312744,1.0,0.0,0.0,4.063387870788574,4.063416481018066,1.1017164069926366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.3642578125,0.0,2056.232177734375,1895.4371337890625,0.0,3075.977294921875,1.0,1.0,0.0,3.0,1.0,0.0
18031500,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7707616686820984,0.3738756477832794,0.3414851725101471,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.896479070186615,0.5958688259124756,0.5679800510406494,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9460402727127076,0.6907175779342651,0.4843909740447998,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8315721750259399,0.4725074768066406,0.4521639049053192,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.674366295337677,0.2476779520511627,1.1412297487258911,284.8992004394531,284.95001220703125,299.8412780761719,295.9982604980469,297.8735656738281,297.1960754394531,284.8944091796875,1.0,0.6963360905647278,0.3443423807621002,0.3443423807621002,1.0,1.0,-3.587675333023072,0.9150169491767884,2.6726582050323486,0.1054828241467475,0.920303761959076,0.920303761959076,0.0,248.9361724853516,230.0,70483.609375,0.0,4159.6103515625,1.0,278.7898254394531,282.96209716796875,299.02276611328125,303.6483154296875,293.1499938964844,293.1499938964844,278.75,30424.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699784874916077,1.0,0.0,0.0,4.049260139465332,4.049289226531982,1.0940688071059412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10997.53515625,0.0,2061.112548828125,1895.4371337890625,0.0,3122.60888671875,1.0,1.0,0.0,3.0,1.0,0.0
18031560,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7745553255081177,0.3731782734394073,0.3407558500766754,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9010229110717772,0.5947797298431396,0.5668610334396362,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9521521925926208,0.6913221478462219,0.4847406148910522,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8355326056480408,0.4719318449497223,0.4515121579170227,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.678097128868103,0.2475517690181732,1.13998281955719,284.8734436035156,284.95001220703125,299.853759765625,296.0029296875,297.87371826171875,297.1924743652344,284.873291015625,1.0,0.6930358409881592,0.3442456126213074,0.3442456126213074,1.0,1.0,-3.5835940837860107,0.9134502410888672,2.670143842697144,0.1049853637814521,0.8804051280021667,0.8804051280021667,0.0,243.3381805419922,218.0,70464.5,0.0,4114.59130859375,1.0,278.7545166015625,282.93804931640625,299.0196838378906,303.60601806640625,293.1499938964844,293.1499938964844,279.04998779296875,35092.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714202642440796,1.0,0.0,0.0,4.026117324829102,4.026146411895752,1.0815984978762572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.1142578125,0.0,2068.301025390625,1895.4371337890625,0.0,3136.1328125,1.0,1.0,0.0,3.0,1.0,0.0
18031620,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.784009575843811,0.3729943633079529,0.3398074805736542,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9125345349311828,0.5938554406166077,0.5651528239250183,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9659575819969176,0.6941813230514526,0.4860190153121948,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8451772332191467,0.4717870652675628,0.4505992531776428,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6870524883270264,0.2478474080562591,1.1382330656051636,285.0248718261719,284.95001220703125,299.8746643066406,296.0096435546875,297.88238525390625,297.1977233886719,285.0252380371094,1.0,0.6864656209945679,0.3440520465373993,0.3440520465373993,1.0,1.0,-3.578720808029175,0.9113436341285706,2.667377233505249,0.1039830967783927,0.9982845783233644,0.9982845783233644,0.0,231.3050537109375,206.0,69171.5703125,0.0,4028.296875,1.0,279.0453796386719,283.1137084960937,298.98974609375,303.43084716796875,293.1499938964844,293.1499938964844,278.75,27686.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643584251403809,1.0,0.0,0.0,4.062592506408691,4.062620639801025,1.1012850791303208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.2607421875,0.0,2056.5166015625,1895.4371337890625,0.0,3069.88671875,1.0,1.0,0.0,3.0,1.0,0.0
18031680,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.784009575843811,0.3729943633079529,0.3398074805736542,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9125345349311828,0.5938554406166077,0.5651528239250183,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9659575819969176,0.6941813230514526,0.4860190153121948,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8451772332191467,0.4717870652675628,0.4505992531776428,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6870524883270264,0.2478474080562591,1.1382330656051636,285.0248718261719,284.95001220703125,299.8746643066406,296.0096435546875,297.88238525390625,297.1977233886719,285.0252380371094,1.0,0.6864656209945679,0.3440520465373993,0.3440520465373993,1.0,1.0,-3.578720808029175,0.9113436341285706,2.667377233505249,0.1039830967783927,0.9982845783233644,0.9982845783233644,0.0,231.3050537109375,206.0,69171.5703125,0.0,4028.296875,1.0,279.0453796386719,283.1137084960937,298.98974609375,303.43084716796875,293.1499938964844,293.1499938964844,278.75,27686.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643584251403809,1.0,0.0,0.0,4.062592506408691,4.062620639801025,1.1012850791303208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.2607421875,0.0,2056.5166015625,1895.4371337890625,0.0,3069.88671875,1.0,1.0,0.0,3.0,1.0,0.0
18031740,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7941955924034119,0.3719529211521148,0.3387815654277801,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.925813853740692,0.5920630097389221,0.5633919835090637,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9792436957359314,0.6957865357398987,0.4871448874473572,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8557723164558411,0.4709689021110534,0.4496825933456421,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6967610120773315,0.2478227317333221,1.1367908716201782,284.8677978515625,284.95001220703125,299.8895263671875,296.0125427246094,297.8827819824219,297.1940612792969,284.8677062988281,1.0,0.6799357533454895,0.3438584804534912,0.3438584804534912,1.0,1.0,-3.5738978385925293,0.9092413187026978,2.664656400680542,0.1032507941126823,0.8728283643722534,0.8728283643722534,0.0,219.54966735839844,194.0,70323.875,0.0,3944.031005859375,1.0,278.7546691894531,282.93438720703125,299.030029296875,303.6098327636719,293.1499938964844,293.1499938964844,279.04998779296875,35840.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870977520942688,1.0,0.0,0.0,4.0215373039245605,4.021566867828369,1.0791392242026632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.88671875,0.0,2068.266845703125,1895.4371337890625,0.0,3131.980224609375,0.9995940327644348,1.0,0.0,3.0,1.0,0.0
18031800,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7941955924034119,0.3719529211521148,0.3387815654277801,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.925813853740692,0.5920630097389221,0.5633919835090637,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9792436957359314,0.6957865357398987,0.4871448874473572,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8557723164558411,0.4709689021110534,0.4496825933456421,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6967610120773315,0.2478227317333221,1.1367908716201782,284.8677978515625,284.95001220703125,299.8895263671875,296.0125427246094,297.8827819824219,297.1940612792969,284.8677062988281,1.0,0.6799357533454895,0.3438584804534912,0.3438584804534912,1.0,1.0,-3.5738978385925293,0.9092413187026978,2.664656400680542,0.1032507941126823,0.8728283643722534,0.8728283643722534,0.0,219.54966735839844,194.0,70323.875,0.0,3944.031005859375,1.0,278.7546691894531,282.93438720703125,299.030029296875,303.6098327636719,293.1499938964844,293.1499938964844,279.04998779296875,35840.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870977520942688,1.0,0.0,0.0,4.0215373039245605,4.021566867828369,1.0791392242026632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.88671875,0.0,2068.266845703125,1895.4371337890625,0.0,3131.980224609375,0.9995940327644348,1.0,0.0,3.0,1.0,0.0
18031860,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8059207201004028,0.3717893362045288,0.3378567695617676,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9411748051643372,0.59116131067276,0.5617106556892395,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.992478370666504,0.6986275911331177,0.4884142875671386,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8681774735450745,0.4708472192287445,0.4487948715686798,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.707700252532959,0.2481495589017868,1.1351842880249023,285.0168762207031,284.95001220703125,299.8976745605469,296.01123046875,297.88818359375,297.1991882324219,285.0171813964844,1.0,0.6732807159423828,0.3437057137489319,0.3437057137489319,1.0,1.0,-3.569277048110962,0.9073405861854552,2.661936521530152,0.1023716926574707,0.9855128526687622,0.9855128526687622,0.0,207.4815216064453,182.0,69038.046875,0.0,3858.62255859375,1.0,279.0453491210937,283.1076965332031,298.9925842285156,303.4274597167969,293.1499938964844,293.1499938964844,278.75,28292.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864144504070282,1.0,0.0,0.0,4.060784339904785,4.060812950134277,1.1003049849023228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.3046875,0.0,2059.091796875,1895.4371337890625,0.0,3067.88037109375,1.0,1.0,0.0,3.0,1.0,0.0
18031920,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8059207201004028,0.3717893362045288,0.3378567695617676,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9411748051643372,0.59116131067276,0.5617106556892395,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.992478370666504,0.6986275911331177,0.4884142875671386,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8681774735450745,0.4708472192287445,0.4487948715686798,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.707700252532959,0.2481495589017868,1.1351842880249023,285.0168762207031,284.95001220703125,299.8976745605469,296.01123046875,297.88818359375,297.1991882324219,285.0171813964844,1.0,0.6732807159423828,0.3437057137489319,0.3437057137489319,1.0,1.0,-3.569277048110962,0.9073405861854552,2.661936521530152,0.1023716926574707,0.9855128526687622,0.9855128526687622,0.0,207.4815216064453,182.0,69038.046875,0.0,3858.62255859375,1.0,279.0453491210937,283.1076965332031,298.9925842285156,303.4274597167969,293.1499938964844,293.1499938964844,278.75,28292.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864144504070282,1.0,0.0,0.0,4.060784339904785,4.060812950134277,1.1003049849023228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11321.3046875,0.0,2059.091796875,1895.4371337890625,0.0,3067.88037109375,1.0,1.0,0.0,3.0,1.0,0.0
18031980,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.815467119216919,0.3708923757076263,0.3370609283447265,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9537636637687684,0.5896102786064148,0.5602797865867615,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9990000128746032,0.7002964615821838,0.4847700595855713,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.878991961479187,0.4701516628265381,0.4480957686901092,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.7166697382926941,0.2481528520584106,1.134345293045044,284.86138916015625,284.95001220703125,299.8988037109375,296.0062561035156,297.8859558105469,297.1967163085937,284.861083984375,1.0,0.66719651222229,0.3435713052749634,0.3435713052749634,1.0,1.0,-3.5604872703552246,0.9042085409164428,2.656278610229492,0.1017231717705726,0.8633024096488953,0.8633024096488953,0.0,197.9413452148437,182.0,70068.5703125,0.0,3778.180419921875,1.0,278.7578430175781,282.9314880371094,299.0286560058594,303.6062316894531,293.1499938964844,293.1499938964844,278.75,36571.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708900809288025,1.0,0.0,0.0,4.012638092041016,4.012667655944824,1.0743684697445133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.6337890625,0.0,2062.2431640625,1895.4371337890625,0.0,3131.16015625,0.9971534609794616,1.0,0.0,3.0,1.0,0.0
18032040,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.816278338432312,0.3707316219806671,0.3368835151195526,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9548537135124208,0.5893544554710388,0.5600072741508484,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.7006598711013794,0.4830026626586914,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8799787163734436,0.4700148105621338,0.4479374587535858,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.717456579208374,0.2481207996606826,1.1340759992599487,284.8623962402344,284.95001220703125,299.89849853515625,296.0052795410156,297.8855895996094,297.1965637207031,284.8631591796875,1.0,0.6662263870239258,0.3435529768466949,0.3435529768466949,1.0,1.0,-3.557057380676269,0.9031011462211608,2.653956413269043,0.1014425307512283,0.8569346070289612,0.8569346070289612,0.0,196.94618225097656,185.0,69938.359375,0.0,3763.7763671875,1.0,278.75469970703125,282.93438720703125,299.0234680175781,303.5887756347656,293.1499938964844,293.1499938964844,279.04998779296875,37348.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709520697593689,1.0,0.0,0.0,3.9968886375427246,3.996918201446533,1.0659513236532805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.6884765625,0.0,2047.4146728515625,1895.4371337890625,0.0,3131.741455078125,0.9940941333770752,1.0,0.0,3.0,1.0,0.0
18032100,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8183107376098633,0.3705037534236908,0.3363441824913025,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9575182199478148,0.5887442827224731,0.5590775012969971,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.7031290531158447,0.4784525334835052,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8824890851974487,0.4698114991188049,0.4474433958530426,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7194921374320984,0.2481942325830459,1.1334335803985596,284.9833374023437,284.95001220703125,299.8959350585937,296.00048828125,297.8885803222656,297.2020263671875,284.9838562011719,1.0,0.6640961170196533,0.3434766232967376,0.3434766232967376,1.0,1.0,-3.548590660095215,0.9002842307090759,2.648306369781494,0.1002905070781707,0.9303906559944152,0.9303906559944152,0.0,194.392822265625,185.0,68841.640625,0.0,3726.947265625,1.0,279.0089111328125,283.07489013671875,298.9725036621094,303.3553771972656,293.1499938964844,293.1499938964844,279.04998779296875,32396.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655512928962708,1.0,0.0,0.0,4.0400590896606445,4.040088176727295,1.0891022839132347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.7802734375,0.0,2064.94873046875,1895.4371337890625,0.0,3081.077392578125,1.0,1.0,0.0,3.0,1.0,0.0
18032160,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8200820684432983,0.3704936802387237,0.3362250924110412,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9596769213676452,0.5883775353431702,0.5586082935333252,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.7060801386833191,0.4750034511089325,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8845953345298767,0.4698206782341003,0.4473302960395813,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7212282419204712,0.248417928814888,1.133902907371521,284.99676513671875,284.95001220703125,299.8912658691406,295.9943542480469,297.8937072753906,297.2108459472656,284.9970397949219,1.0,0.6626683473587036,0.3434548676013946,0.3434548676013946,1.0,1.0,-3.5441553592681885,0.8988520503044128,2.645303249359131,0.0998081713914871,0.9528706073760986,0.9528706073760986,0.0,192.571517944336,188.0,68640.3359375,0.0,3704.876708984375,1.0,279.0451965332031,283.0942687988281,298.9756164550781,303.3892822265625,293.1499938964844,293.1499938964844,278.75,30120.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639799356460571,1.0,0.0,0.0,4.050742149353027,4.050771236419678,1.0948698445645275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.5234375,0.0,2060.605224609375,1895.4371337890625,0.0,3066.33642578125,1.0,1.0,0.0,3.0,1.0,0.0
18032220,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8208738565444946,0.3694384098052978,0.3354968726634979,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9605659246444702,0.5865747928619385,0.5571601390838623,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.7103732228279114,0.4725162088871002,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8857719898223877,0.468964010477066,0.4467215538024902,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7224841117858887,0.24839648604393,1.1342533826828003,284.8853454589844,284.95001220703125,299.87530517578125,295.97802734375,297.89312744140625,297.2159729003906,284.8872985839844,1.0,0.6612567901611328,0.3434113562107086,0.3434113562107086,1.0,1.0,-3.538233757019043,0.8969035148620605,2.6413302421569824,0.0992501825094223,0.8455265760421753,0.8455265760421753,0.0,191.1449737548828,191.0,69284.2734375,0.0,3681.55615234375,1.0,278.7552795410156,282.9640197753906,298.9933776855469,303.5154724121094,293.1499938964844,293.1499938964844,279.04998779296875,38698.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870397686958313,1.0,0.0,0.0,3.932507991790772,3.932537078857422,1.0318877912141031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.1376953125,0.0,1973.13671875,1895.4371337890625,0.0,3126.541015625,0.98219096660614,1.0,0.0,3.0,1.0,0.0
18032280,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8208738565444946,0.3694384098052978,0.3354968726634979,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9605659246444702,0.5865747928619385,0.5571601390838623,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9990000128746032,0.7103732228279114,0.4725162088871002,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8857719898223877,0.468964010477066,0.4467215538024902,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7224841117858887,0.24839648604393,1.1342533826828003,284.8853454589844,284.95001220703125,299.87530517578125,295.97802734375,297.89312744140625,297.2159729003906,284.8872985839844,1.0,0.6612567901611328,0.3434113562107086,0.3434113562107086,1.0,1.0,-3.538233757019043,0.8969035148620605,2.6413302421569824,0.0992501825094223,0.8455265760421753,0.8455265760421753,0.0,191.1449737548828,191.0,69284.2734375,0.0,3681.55615234375,1.0,278.7552795410156,282.9640197753906,298.9933776855469,303.5154724121094,293.1499938964844,293.1499938964844,279.04998779296875,38698.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870397686958313,1.0,0.0,0.0,3.932507991790772,3.932537078857422,1.0318877912141031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10021.1376953125,0.0,1973.13671875,1895.4371337890625,0.0,3126.541015625,0.98219096660614,1.0,0.0,3.0,1.0,0.0
18032340,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8205130100250244,0.3692347705364227,0.3350944817066192,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9598340392112732,0.5856685042381287,0.5560572743415833,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.714898407459259,0.472612977027893,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.88547283411026,0.468820720911026,0.4463719129562378,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7226251363754272,0.2487408965826034,1.135195255279541,284.98992919921875,284.95001220703125,299.8500061035156,295.9559326171875,297.89373779296875,297.2255554199219,284.9906921386719,1.0,0.6612094640731812,0.3433678746223449,0.3433678746223449,1.0,1.0,-3.5372426509857178,0.8964651823043823,2.640777349472046,0.098984956741333,0.927649199962616,0.927649199962616,0.0,191.14093017578125,194.0,68452.2109375,0.0,3679.087646484375,1.0,279.0447082519531,283.0899353027344,298.9419250488281,303.3416748046875,293.1499938964844,293.1499938964844,278.75,31912.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642353415489197,1.0,0.0,0.0,4.042611122131348,4.042640209197998,1.090478804144368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.0029296875,0.0,2064.406005859375,1895.4371337890625,0.0,3068.732421875,1.0,1.0,0.0,3.0,1.0,0.0
18032400,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8205130100250244,0.3692347705364227,0.3350944817066192,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9598340392112732,0.5856685042381287,0.5560572743415833,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9990000128746032,0.714898407459259,0.472612977027893,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.88547283411026,0.468820720911026,0.4463719129562378,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7226251363754272,0.2487408965826034,1.135195255279541,284.98992919921875,284.95001220703125,299.8500061035156,295.9559326171875,297.89373779296875,297.2255554199219,284.9906921386719,1.0,0.6612094640731812,0.3433678746223449,0.3433678746223449,1.0,1.0,-3.5372426509857178,0.8964651823043823,2.640777349472046,0.098984956741333,0.927649199962616,0.927649199962616,0.0,191.14093017578125,194.0,68452.2109375,0.0,3679.087646484375,1.0,279.0447082519531,283.0899353027344,298.9419250488281,303.3416748046875,293.1499938964844,293.1499938964844,278.75,31912.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642353415489197,1.0,0.0,0.0,4.042611122131348,4.042640209197998,1.090478804144368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.0029296875,0.0,2064.406005859375,1895.4371337890625,0.0,3068.732421875,1.0,1.0,0.0,3.0,1.0,0.0
18032460,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8182674050331116,0.3679790794849396,0.334292858839035,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9567863941192628,0.5837021470069885,0.5545657873153687,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.7174259424209595,0.4756143391132355,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8831208348274231,0.4677928388118744,0.4457230865955353,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7212210297584534,0.2485043853521347,1.135325312614441,284.9027404785156,284.95001220703125,299.8191223144531,295.93084716796875,297.8820495605469,297.2208251953125,284.9034118652344,1.0,0.6619914770126343,0.3432572484016418,0.3432572484016418,1.0,1.0,-3.537474632263184,0.8961879014968872,2.641286611557007,0.0987605154514312,0.840422511100769,0.840422511100769,0.0,192.5534820556641,197.0,69035.546875,0.0,3688.1943359375,1.0,278.7553405761719,282.9810485839844,298.9481506347656,303.4537658691406,293.1499938964844,293.1499938964844,279.04998779296875,38828.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711844086647034,1.0,0.0,0.0,3.9046471118927,3.904675960540772,1.0173182545258896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.0712890625,0.0,1938.044189453125,1895.4371337890625,0.0,3133.920654296875,0.976302981376648,1.0,0.0,3.0,1.0,0.0
18032520,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8182674050331116,0.3679790794849396,0.334292858839035,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9567863941192628,0.5837021470069885,0.5545657873153687,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.7174259424209595,0.4756143391132355,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8831208348274231,0.4677928388118744,0.4457230865955353,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7212210297584534,0.2485043853521347,1.135325312614441,284.9027404785156,284.95001220703125,299.8191223144531,295.93084716796875,297.8820495605469,297.2208251953125,284.9034118652344,1.0,0.6619914770126343,0.3432572484016418,0.3432572484016418,1.0,1.0,-3.537474632263184,0.8961879014968872,2.641286611557007,0.0987605154514312,0.840422511100769,0.840422511100769,0.0,192.5534820556641,197.0,69035.546875,0.0,3688.1943359375,1.0,278.7553405761719,282.9810485839844,298.9481506347656,303.4537658691406,293.1499938964844,293.1499938964844,279.04998779296875,38828.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711844086647034,1.0,0.0,0.0,3.9046471118927,3.904675960540772,1.0173182545258896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.0712890625,0.0,1938.044189453125,1895.4371337890625,0.0,3133.920654296875,0.976302981376648,1.0,0.0,3.0,1.0,0.0
18032580,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8155196309089661,0.3673074543476105,0.3336352407932281,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9529845714569092,0.5823531746864319,0.5532249808311462,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.7199148535728455,0.4797460734844208,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8801224231719971,0.4672144055366516,0.4451309442520141,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.719135046005249,0.2483354955911636,1.134718656539917,284.98638916015625,284.95001220703125,299.7869873046875,295.90594482421875,297.8722839355469,297.218994140625,284.9867553710937,1.0,0.663189172744751,0.3431466221809387,0.3431466221809387,1.0,1.0,-3.5385947227478027,0.8961792588233948,2.6424155235290527,0.0985021889209747,0.9146634936332704,0.9146634936332704,0.0,194.54104614257807,200.0,68326.375,0.0,3702.989013671875,1.0,279.04412841796875,283.0874938964844,298.8936462402344,303.2850646972656,293.1499938964844,293.1499938964844,278.75,32795.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652799129486084,1.0,0.0,0.0,4.037137985229492,4.037167072296143,1.0875279485844658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.3505859375,0.0,2064.279052734375,1895.4371337890625,0.0,3078.531494140625,1.0,1.0,0.0,3.0,1.0,0.0
18032640,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8155196309089661,0.3673074543476105,0.3336352407932281,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9529845714569092,0.5823531746864319,0.5532249808311462,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9990000128746032,0.7199148535728455,0.4797460734844208,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8801224231719971,0.4672144055366516,0.4451309442520141,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.719135046005249,0.2483354955911636,1.134718656539917,284.98638916015625,284.95001220703125,299.7869873046875,295.90594482421875,297.8722839355469,297.218994140625,284.9867553710937,1.0,0.663189172744751,0.3431466221809387,0.3431466221809387,1.0,1.0,-3.5385947227478027,0.8961792588233948,2.6424155235290527,0.0985021889209747,0.9146634936332704,0.9146634936332704,0.0,194.54104614257807,200.0,68326.375,0.0,3702.989013671875,1.0,279.04412841796875,283.0874938964844,298.8936462402344,303.2850646972656,293.1499938964844,293.1499938964844,278.75,32795.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652799129486084,1.0,0.0,0.0,4.037137985229492,4.037167072296143,1.0875279485844658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11181.3505859375,0.0,2064.279052734375,1895.4371337890625,0.0,3078.531494140625,1.0,1.0,0.0,3.0,1.0,0.0
18032700,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.8137688040733337,0.3664998710155487,0.3331933319568634,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9506214261054992,0.5812011957168579,0.5524498820304871,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9990000128746032,0.7203269004821777,0.4823399484157562,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8782579898834229,0.4665355086326599,0.4447546601295471,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7177766561508179,0.2480055391788482,1.134099364280701,284.866455078125,284.95001220703125,299.7704772949219,295.8935241699219,297.86309814453125,297.2125244140625,284.8661499023437,1.0,0.663888156414032,0.3430913090705871,0.3430913090705871,1.0,1.0,-3.53905725479126,0.8961421251296997,2.6429150104522705,0.0984302535653114,0.8270695805549622,0.8270695805549622,0.0,195.79031372070312,200.0,69131.3515625,0.0,3711.685546875,1.0,278.78973388671875,282.9499206542969,298.9259033203125,303.4869689941406,293.1499938964844,293.1499938964844,278.75,38971.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710299134254456,1.0,0.0,0.0,3.971752166748047,3.971781492233277,1.0525858442633762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.130859375,0.0,2027.0731201171875,1895.4371337890625,0.0,3132.471435546875,0.9876818656921388,1.0,0.0,3.0,1.0,0.0
18032760,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8113670349121094,0.3656207621097564,0.332434743642807,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9474945664405824,0.5799568891525269,0.5513197183609009,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.7204087376594543,0.4856571555137634,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8757644891738892,0.4657551944255829,0.4440743029117584,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.715874195098877,0.2475664615631103,1.1325225830078125,284.9085693359375,284.95001220703125,299.7536926269531,295.88116455078125,297.8524169921875,297.2042236328125,284.90869140625,1.0,0.6645383238792419,0.3429977297782898,0.3429977297782898,1.0,1.0,-3.538061618804932,0.8955479264259338,2.6425137519836426,0.0980993062257766,0.8351974487304688,0.8351974487304688,0.0,197.3211364746093,203.0,68785.984375,0.0,3718.461669921875,1.0,278.75567626953125,282.98895263671875,298.8974914550781,303.38726806640625,293.1499938964844,293.1499938964844,279.04998779296875,38904.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720498085021973,1.0,0.0,0.0,3.8838679790496826,3.883896589279175,1.0065194828712265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.099609375,0.0,1911.999267578125,1895.4371337890625,0.0,3142.037841796875,0.9718734622001648,1.0,0.0,3.0,1.0,0.0
