time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032820,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8075493574142456,0.3646638691425323,0.3315445184707641,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.942350447177887,0.5783202648162842,0.5497344732284546,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.7212308645248413,0.4913161098957062,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8717887997627258,0.4648915529251098,0.4432350099086761,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7126965522766113,0.2470317184925079,1.1303123235702517,284.9849853515625,284.95001220703125,299.7193298339844,295.85650634765625,297.8369445800781,297.1957702636719,284.984130859375,1.0,0.6659641265869141,0.342810571193695,0.342810571193695,1.0,1.0,-3.538219451904297,0.8950028419494629,2.643216609954834,0.0975196287035942,0.9068501591682434,0.9068501591682434,0.0,200.0394897460937,206.0,68126.2421875,0.0,3735.287841796875,1.0,279.0440368652344,283.0882873535156,298.8434753417969,303.2189025878906,293.1499938964844,293.1499938964844,278.75,33198.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659895062446594,1.0,0.0,0.0,4.0271992683410645,4.027228355407715,1.0821798923643655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.4853515625,0.0,2054.1376953125,1895.4371337890625,0.0,3085.18798828125,0.999572455883026,1.0,0.0,3.0,1.0,0.0
18032880,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8075493574142456,0.3646638691425323,0.3315445184707641,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.942350447177887,0.5783202648162842,0.5497344732284546,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9990000128746032,0.7212308645248413,0.4913161098957062,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8717887997627258,0.4648915529251098,0.4432350099086761,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.7126965522766113,0.2470317184925079,1.1303123235702517,284.9849853515625,284.95001220703125,299.7193298339844,295.85650634765625,297.8369445800781,297.1957702636719,284.984130859375,1.0,0.6659641265869141,0.342810571193695,0.342810571193695,1.0,1.0,-3.538219451904297,0.8950028419494629,2.643216609954834,0.0975196287035942,0.9068501591682434,0.9068501591682434,0.0,200.0394897460937,206.0,68126.2421875,0.0,3735.287841796875,1.0,279.0440368652344,283.0882873535156,298.8434753417969,303.2189025878906,293.1499938964844,293.1499938964844,278.75,33198.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659895062446594,1.0,0.0,0.0,4.0271992683410645,4.027228355407715,1.0821798923643655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.4853515625,0.0,2054.1376953125,1895.4371337890625,0.0,3085.18798828125,0.999572455883026,1.0,0.0,3.0,1.0,0.0
18032940,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.802639901638031,0.3627561032772064,0.3301383852958679,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9360414147377014,0.5756956934928894,0.547606885433197,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.720349907875061,0.4980682134628296,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8669711351394653,0.4632099568843841,0.4419622123241424,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7086411714553833,0.2459805160760879,1.1268250942230225,284.9099426269531,284.95001220703125,299.6839904785156,295.8319702148437,297.8134765625,297.177001953125,284.90966796875,1.0,0.6673422455787659,0.3426234126091003,0.3426234126091003,1.0,1.0,-3.536370038986206,0.893841564655304,2.642528533935547,0.0968748331069946,0.8287501931190491,0.8287501931190491,0.0,203.2356872558593,209.0,68456.9296875,0.0,3749.98291015625,1.0,278.7557067871094,282.9942932128906,298.8471984863281,303.3159484863281,293.1499938964844,293.1499938964844,279.04998779296875,39071.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872615396976471,1.0,0.0,0.0,3.860284805297852,3.8603131771087646,9.943332770490088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.544921875,0.0,1883.3861083984373,1895.4371337890625,0.0,3147.34326171875,0.9665269255638124,1.0,0.0,3.0,1.0,0.0
18033000,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.802639901638031,0.3627561032772064,0.3301383852958679,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9360414147377014,0.5756956934928894,0.547606885433197,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.720349907875061,0.4980682134628296,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8669711351394653,0.4632099568843841,0.4419622123241424,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7086411714553833,0.2459805160760879,1.1268250942230225,284.9099426269531,284.95001220703125,299.6839904785156,295.8319702148437,297.8134765625,297.177001953125,284.90966796875,1.0,0.6673422455787659,0.3426234126091003,0.3426234126091003,1.0,1.0,-3.536370038986206,0.893841564655304,2.642528533935547,0.0968748331069946,0.8287501931190491,0.8287501931190491,0.0,203.2356872558593,209.0,68456.9296875,0.0,3749.98291015625,1.0,278.7557067871094,282.9942932128906,298.8471984863281,303.3159484863281,293.1499938964844,293.1499938964844,279.04998779296875,39071.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872615396976471,1.0,0.0,0.0,3.860284805297852,3.8603131771087646,9.943332770490088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.544921875,0.0,1883.3861083984373,1895.4371337890625,0.0,3147.34326171875,0.9665269255638124,1.0,0.0,3.0,1.0,0.0
18033060,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7982558012008667,0.3616240620613098,0.329113095998764,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9302337169647216,0.5738738775253296,0.5458728671073914,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.7201697826385498,0.503248929977417,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8626317381858826,0.4621747136116028,0.4409830272197723,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7047560214996338,0.2452268898487091,1.1236982345581057,284.9849548339844,284.95001220703125,299.64776611328125,295.8075561523437,297.79608154296875,297.16650390625,284.9840393066406,1.0,0.668648898601532,0.3424888253211975,0.3424888253211975,1.0,1.0,-3.5343425273895264,0.8927900195121765,2.641552448272705,0.0963223725557327,0.9002191424369812,0.9002191424369812,0.0,206.315658569336,212.0,67759.3046875,0.0,3763.520263671875,1.0,279.0439147949219,283.0935363769531,298.7934875488281,303.1453552246094,293.1499938964844,293.1499938964844,279.3500061035156,33295.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663373589515686,1.0,0.0,0.0,4.00032377243042,4.00035285949707,1.0677844102247036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.6884765625,0.0,2018.791748046875,1895.4371337890625,0.0,3088.451171875,0.9935390949249268,1.0,0.0,3.0,1.0,0.0
18033120,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7982558012008667,0.3616240620613098,0.329113095998764,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9302337169647216,0.5738738775253296,0.5458728671073914,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.9990000128746032,0.7201697826385498,0.503248929977417,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8626317381858826,0.4621747136116028,0.4409830272197723,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7047560214996338,0.2452268898487091,1.1236982345581057,284.9849548339844,284.95001220703125,299.64776611328125,295.8075561523437,297.79608154296875,297.16650390625,284.9840393066406,1.0,0.668648898601532,0.3424888253211975,0.3424888253211975,1.0,1.0,-3.5343425273895264,0.8927900195121765,2.641552448272705,0.0963223725557327,0.9002191424369812,0.9002191424369812,0.0,206.315658569336,212.0,67759.3046875,0.0,3763.520263671875,1.0,279.0439147949219,283.0935363769531,298.7934875488281,303.1453552246094,293.1499938964844,293.1499938964844,279.3500061035156,33295.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663373589515686,1.0,0.0,0.0,4.00032377243042,4.00035285949707,1.0677844102247036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.6884765625,0.0,2018.791748046875,1895.4371337890625,0.0,3088.451171875,0.9935390949249268,1.0,0.0,3.0,1.0,0.0
18033180,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.793990969657898,0.360839307308197,0.3284154832363128,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.9244903326034546,0.5724825263023376,0.5445592999458313,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.99670147895813,0.7210704684257507,0.5043306350708008,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8584032654762268,0.4615015387535095,0.4403601884841919,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7009484767913818,0.2447014153003692,1.121622085571289,285.11328125,284.95001220703125,299.6122131347656,295.7842102050781,297.78424072265625,297.16326904296875,285.1138610839844,1.0,0.6697169542312622,0.3423596322536468,0.3423596322536468,1.0,1.0,-3.5299813747406006,0.8910509347915649,2.638930320739746,0.0955841392278671,1.0,1.0,0.0,209.5276794433593,212.0,66479.546875,0.0,3771.99853515625,1.0,279.3439025878906,283.2503356933594,298.7685241699219,303.03289794921875,293.1499938964844,293.1499938964844,279.3500061035156,27245.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614524602890015,1.0,0.0,0.0,4.065496921539307,4.065525054931641,1.1028603239537915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.4609375,0.0,2056.803955078125,1895.4371337890625,0.0,3042.6279296875,1.0,1.0,0.0,3.0,1.0,0.0
18033240,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.7938423156738281,0.360807716846466,0.3283959329128265,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.924286723136902,0.5724266171455383,0.54451584815979,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9966029524803162,0.7211248278617859,0.5043717622756958,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.8582559823989868,0.4614760875701904,0.4403440356254577,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.7008151412010193,0.2446823567152023,1.121564269065857,285.1139221191406,284.95001220703125,299.6107177734375,295.78326416015625,297.7838134765625,297.1632385253906,285.1144104003906,1.0,0.6697629690170288,0.3423542380332947,0.3423542380332947,1.0,1.0,-3.5298662185668945,0.8909987211227417,2.638867378234864,0.0955594405531883,1.0,1.0,0.0,209.64715576171875,215.0,66470.9453125,0.0,3772.43115234375,1.0,279.3448181152344,283.2510986328125,298.7691955566406,303.0360107421875,293.1499938964844,293.1499938964844,279.04998779296875,27244.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614983558654785,1.0,0.0,0.0,4.065371990203857,4.06540060043335,1.1027926802853472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.8720703125,0.0,2056.63037109375,1895.4371337890625,0.0,3043.05859375,1.0,1.0,0.0,3.0,1.0,0.0
18033300,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7916463613510132,0.3600018322467804,0.3280046582221985,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9213586449623108,0.5712973475456238,0.5438149571418762,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.9951035380363464,0.7212512493133545,0.5047672390937805,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.856117844581604,0.4608041644096374,0.4400184154510498,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6988880038261414,0.2442465126514434,1.1205644607543943,284.9736022949219,284.95001220703125,299.5919494628906,295.7711181640625,297.77557373046875,297.1589660644531,284.9669189453125,1.0,0.6702841520309448,0.3422869443893432,0.3422869443893432,1.0,1.0,-3.527438402175904,0.8900417685508728,2.637396812438965,0.0952465683221817,0.9770379066467284,0.9770379066467284,0.0,211.31863403320312,215.0,67695.140625,0.0,3776.434814453125,1.0,279.0887756347656,283.0855407714844,298.8056335449219,303.255126953125,293.1499938964844,293.1499938964844,279.04998779296875,27627.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676344752311707,1.0,0.0,0.0,4.0628767013549805,4.0629048347473145,1.1014391247954336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.0810546875,0.0,2056.41552734375,1895.4371337890625,0.0,3100.6201171875,1.0,1.0,0.0,3.0,1.0,0.0
18033360,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7883776426315308,0.3587597906589508,0.3271317183971405,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9172173738479614,0.5696895718574524,0.5425768494606018,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9926932454109192,0.7208466529846191,0.5046847462654114,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.853015124797821,0.4597139358520508,0.4392456114292145,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6960731148719788,0.2435372471809387,1.1183607578277588,284.9309387207031,284.95001220703125,299.572998046875,295.759033203125,297.7640075683594,297.1503295898437,284.9298095703125,1.0,0.6705677509307861,0.3422450125217438,0.3422450125217438,1.0,1.0,-3.5212271213531494,0.8880065083503723,2.633220672607422,0.0947116017341613,0.9474113583564758,0.9474113583564758,0.0,213.5066680908203,218.0,67669.03125,0.0,3774.089599609375,1.0,279.0547180175781,283.0478515625,298.7851867675781,303.19683837890625,293.1499938964844,293.1499938964844,278.75,29797.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700448870658875,1.0,0.0,0.0,4.052328109741211,4.052357196807861,1.095727384381462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.169921875,0.0,2060.084228515625,1895.4371337890625,0.0,3123.231689453125,1.0,1.0,0.0,3.0,1.0,0.0
18033420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.7838364839553833,0.3568668067455292,0.3257350325584411,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951354980469,0.911623239517212,0.5672764182090759,0.5406543612480164,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.989216148853302,0.7199251651763916,0.5043163299560547,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8487398028373718,0.4579843282699585,0.4379392862319946,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.6920973062515259,0.2423816621303558,1.1144462823867798,284.79498291015625,284.95001220703125,299.54901123046875,295.7438659667969,297.74737548828125,297.13690185546875,284.79986572265625,1.0,0.6706315875053406,0.3421923518180847,0.3421923518180847,1.0,1.0,-3.5105185508728027,0.8845717906951904,2.6259467601776123,0.0937753468751907,0.8143165707588196,0.8143165707588196,0.0,216.4000396728516,218.0,68094.59375,0.0,3764.7841796875,1.0,278.7742919921875,282.9031066894531,298.7821044921875,303.2919311523437,293.1499938964844,293.1499938964844,278.75,40939.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758841753005981,1.0,0.0,0.0,3.931565284729004,3.931594848632813,1.0313932534700143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.21484375,0.0,1989.9661865234373,1895.4371337890625,0.0,3177.997802734375,0.9800261855125428,1.0,0.0,3.0,1.0,0.0
18033480,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7811048626899719,0.3559001088142395,0.3248126208782196,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.9083526134490968,0.5659865140914917,0.5393887162208557,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.98706716299057,0.71964430809021,0.5040162801742554,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8461797833442688,0.4570550322532654,0.4370422959327698,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.6896585822105408,0.2417134791612625,1.1116373538970947,284.8507995605469,284.95001220703125,299.53466796875,295.7348937988281,297.7388000488281,297.13067626953125,284.852783203125,1.0,0.6705257296562195,0.3421611487865448,0.3421611487865448,1.0,1.0,-3.503065824508667,0.8822014927864075,2.620864152908325,0.0930583178997039,0.8209572434425354,0.8209572434425354,0.0,218.0793609619141,221.0,67641.609375,0.0,3756.33447265625,1.0,278.7557067871094,282.9559020996094,298.7479858398437,303.1800842285156,293.1499938964844,293.1499938964844,279.04998779296875,40508.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752679228782654,1.0,0.0,0.0,3.846782684326172,3.846811294555664,9.873897397483231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.466796875,0.0,1877.722412109375,1895.4371337890625,0.0,3172.21923828125,0.9650182127952576,1.0,0.0,3.0,1.0,0.0
18033540,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7766249775886536,0.3544402122497558,0.323378711938858,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9029792547225952,0.5637259483337402,0.5371151566505432,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9838366508483888,0.7204781770706177,0.5044236183166504,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8419102430343628,0.4555779695510864,0.4355384707450866,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6853969693183899,0.2405139654874801,1.1061811447143557,284.9488220214844,284.95001220703125,299.4958190917969,295.7108459472656,297.7254943847656,297.1268310546875,284.94903564453125,1.0,0.670462429523468,0.3420772850513458,0.3420772850513458,1.0,1.0,-3.490713357925415,0.8781747817993164,2.6125383377075195,0.091688223183155,0.8750426769256592,0.8750426769256592,0.0,220.992431640625,224.0,66554.1015625,0.0,3743.164306640625,1.0,279.0437316894531,283.0791931152344,298.6861572265625,302.9658203125,293.1499938964844,293.1499938964844,279.3500061035156,34739.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665375113487244,1.0,0.0,0.0,3.94083023071289,3.940858602523804,1.0362599596192013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5302734375,0.0,1952.0413818359373,1895.4371337890625,0.0,3090.3291015625,0.9811346530914308,1.0,0.0,3.0,1.0,0.0
18033600,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7766249775886536,0.3544402122497558,0.323378711938858,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9029792547225952,0.5637259483337402,0.5371151566505432,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9838366508483888,0.7204781770706177,0.5044236183166504,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8419102430343628,0.4555779695510864,0.4355384707450866,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.6853969693183899,0.2405139654874801,1.1061811447143557,284.9488220214844,284.95001220703125,299.4958190917969,295.7108459472656,297.7254943847656,297.1268310546875,284.94903564453125,1.0,0.670462429523468,0.3420772850513458,0.3420772850513458,1.0,1.0,-3.490713357925415,0.8781747817993164,2.6125383377075195,0.091688223183155,0.8750426769256592,0.8750426769256592,0.0,220.992431640625,224.0,66554.1015625,0.0,3743.164306640625,1.0,279.0437316894531,283.0791931152344,298.6861572265625,302.9658203125,293.1499938964844,293.1499938964844,279.3500061035156,34739.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665375113487244,1.0,0.0,0.0,3.94083023071289,3.940858602523804,1.0362599596192013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.5302734375,0.0,1952.0413818359373,1895.4371337890625,0.0,3090.3291015625,0.9811346530914308,1.0,0.0,3.0,1.0,0.0
18033660,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7732836604118347,0.3533270061016083,0.3224203288555145,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8989803194999695,0.5618980526924133,0.5354236364364624,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.981544554233551,0.7216968536376953,0.505284309387207,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.838732898235321,0.4545179307460785,0.4345668852329254,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6821954846382141,0.2396311312913894,1.1024383306503296,285.0447692871094,284.95001220703125,299.4565124511719,295.6868591308594,297.7159729003906,297.1273498535156,285.044921875,1.0,0.6707284450531006,0.342229276895523,0.342229276895523,1.0,1.0,-3.482886791229248,0.8762392997741699,2.606647491455078,0.091495431959629,0.9865351915359496,0.9865351915359496,0.0,223.4234771728516,227.0,65542.2578125,0.0,3738.32373046875,1.0,279.3448791503906,283.2022705078125,298.66912841796875,302.8731689453125,293.1499938964844,293.1499938964844,279.04998779296875,28342.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607398271560669,1.0,0.0,0.0,4.060128211975098,4.06015682220459,1.099949599847605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.6484375,0.0,2058.615478515625,1895.4371337890625,0.0,3035.94384765625,1.0,1.0,0.0,3.0,1.0,0.0
18033720,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7732836604118347,0.3533270061016083,0.3224203288555145,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8989803194999695,0.5618980526924133,0.5354236364364624,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.981544554233551,0.7216968536376953,0.505284309387207,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.838732898235321,0.4545179307460785,0.4345668852329254,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6821954846382141,0.2396311312913894,1.1024383306503296,285.0447692871094,284.95001220703125,299.4565124511719,295.6868591308594,297.7159729003906,297.1273498535156,285.044921875,1.0,0.6707284450531006,0.342229276895523,0.342229276895523,1.0,1.0,-3.482886791229248,0.8762392997741699,2.606647491455078,0.091495431959629,0.9865351915359496,0.9865351915359496,0.0,223.4234771728516,227.0,65542.2578125,0.0,3738.32373046875,1.0,279.3448791503906,283.2022705078125,298.66912841796875,302.8731689453125,293.1499938964844,293.1499938964844,279.04998779296875,28342.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607398271560669,1.0,0.0,0.0,4.060128211975098,4.06015682220459,1.099949599847605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.6484375,0.0,2058.615478515625,1895.4371337890625,0.0,3035.94384765625,1.0,1.0,0.0,3.0,1.0,0.0
18033780,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.769898533821106,0.3516105711460113,0.3213404715061188,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8950534462928772,0.5596119165420532,0.5337798595428467,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9788395166397096,0.7212731242179871,0.5054721832275391,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8355879187583923,0.4529803693294525,0.433558702468872,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.6791243553161621,0.2385656386613845,1.099101185798645,284.881103515625,284.95001220703125,299.4266357421875,295.6688232421875,297.7020874023437,297.1190185546875,284.879638671875,1.0,0.6709036827087402,0.3423440456390381,0.3423440456390381,1.0,1.0,-3.4746224880218506,0.8740671277046204,2.600555419921875,0.0913417413830757,0.8775191307067871,0.8775191307067871,0.0,225.87242126464844,227.0,66597.3046875,0.0,3732.505126953125,1.0,279.0633544921875,283.01922607421875,298.7015380859375,303.0606384277344,293.1499938964844,293.1499938964844,279.04998779296875,34911.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685928583145142,1.0,0.0,0.0,4.027026653289795,4.027055740356445,1.0820871239047849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.650390625,0.0,2068.03759765625,1895.4371337890625,0.0,3109.610595703125,1.0,1.0,0.0,3.0,1.0,0.0
18033840,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7684265375137329,0.3509494960308075,0.3208038508892059,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.893386721611023,0.5587494969367981,0.533035933971405,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9775573015213012,0.7210018038749695,0.5053220391273499,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8342323303222656,0.4523700773715973,0.4330528080463409,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.6778058409690857,0.2381375730037689,1.0975128412246704,284.87652587890625,284.95001220703125,299.4169006347656,295.6629638671875,297.6967468261719,297.1152648925781,284.8768005371094,1.0,0.670868992805481,0.3423812687397003,0.3423812687397003,1.0,1.0,-3.470384120941162,0.8728871941566467,2.59749698638916,0.0911379903554916,0.8626888394355774,0.8626888394355774,0.0,226.8719940185547,230.0,66444.3515625,0.0,3728.01220703125,1.0,279.0550842285156,283.0174560546875,298.68707275390625,303.0242919921875,293.1499938964844,293.1499938964844,279.3500061035156,36801.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691161274909973,1.0,0.0,0.0,4.006477355957031,4.00650691986084,1.071072119884775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.0576171875,0.0,2055.82568359375,1895.4371337890625,0.0,3114.519287109375,0.9962021112442015,1.0,0.0,3.0,1.0,0.0
18033900,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7657672166824341,0.3500122129917145,0.3198179602622986,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.890340268611908,0.5574074387550354,0.5316210985183716,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.97527277469635,0.7210841178894043,0.5051676630973816,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8317611813545227,0.4514597356319427,0.4320891499519348,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6753569841384888,0.2374309599399566,1.0943033695220947,284.9964294433594,284.95001220703125,299.39697265625,295.6510314941406,297.6891174316406,297.1119079589844,284.998291015625,1.0,0.670775294303894,0.3424572646617889,0.3424572646617889,1.0,1.0,-3.462285280227661,0.8706509470939636,2.5916342735290527,0.0906612873077392,0.9391548037528992,0.9391548037528992,0.0,228.6799774169922,230.0,65271.953125,0.0,3718.852294921875,1.0,279.3092346191406,283.1595764160156,298.6254272460937,302.7829284667969,293.1499938964844,293.1499938964844,279.3500061035156,31897.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637909293174744,1.0,0.0,0.0,4.042329788208008,4.042358875274658,1.090326918529172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.4755859375,0.0,2063.900146484375,1895.4371337890625,0.0,3064.5634765625,1.0,1.0,0.0,3.0,1.0,0.0
18033960,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7639421820640564,0.3493164777755737,0.3191937208175659,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8881617784500122,0.5563238263130188,0.5305973291397095,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9738420844078064,0.7214850783348083,0.5054351091384888,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8300264477729797,0.4507745504379272,0.4314432740211487,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6735799312591553,0.2368632405996322,1.0918523073196411,285.01092529296875,284.95001220703125,299.37701416015625,295.6391296386719,297.68365478515625,297.1114501953125,285.01080322265625,1.0,0.6707903146743774,0.3425081074237823,0.3425081074237823,1.0,1.0,-3.4568960666656494,0.869167685508728,2.587728261947632,0.0903519839048385,0.9674146771430968,0.9674146771430968,0.0,230.0123291015625,233.0,65052.1796875,0.0,3713.534912109375,1.0,279.345458984375,283.1791381835937,298.6202392578125,302.8045654296875,293.1499938964844,293.1499938964844,279.04998779296875,29228.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620624542236328,1.0,0.0,0.0,4.055108070373535,4.055136680603027,1.0972311201840057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.53125,0.0,2059.138427734375,1895.4371337890625,0.0,3048.349853515625,1.0,1.0,0.0,3.0,1.0,0.0
18034020,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7592265605926514,0.3468199968338012,0.3174168467521667,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8826786279678345,0.5530011653900146,0.5279819965362549,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.969641923904419,0.7205778956413269,0.5052774548530579,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8256023526191711,0.4484497904777527,0.4297060668468475,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.669187068939209,0.2351833432912826,1.0859206914901731,284.8702087402344,284.95001220703125,299.3370056152344,295.6153259277344,297.664306640625,297.0995788574219,284.873046875,1.0,0.6706563234329224,0.3426098227500915,0.3426098227500915,1.0,1.0,-3.442211389541626,0.8649826645851135,2.577228784561157,0.0896251946687698,0.8426142930984497,0.8426142930984497,0.0,233.4159545898437,236.0,65588.3125,0.0,3697.743408203125,1.0,279.0546875,283.0263061523437,298.6322631835937,302.9192810058594,293.1499938964844,293.1499938964844,279.3500061035156,38980.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688680529594421,1.0,0.0,0.0,3.9423420429229736,3.942371368408203,1.037055199049064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.1123046875,0.0,1988.2894287109373,1895.4371337890625,0.0,3112.1923828125,0.9838932156562804,1.0,0.0,3.0,1.0,0.0
18034080,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7592265605926514,0.3468199968338012,0.3174168467521667,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8826786279678345,0.5530011653900146,0.5279819965362549,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.969641923904419,0.7205778956413269,0.5052774548530579,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8256023526191711,0.4484497904777527,0.4297060668468475,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.669187068939209,0.2351833432912826,1.0859206914901731,284.8702087402344,284.95001220703125,299.3370056152344,295.6153259277344,297.664306640625,297.0995788574219,284.873046875,1.0,0.6706563234329224,0.3426098227500915,0.3426098227500915,1.0,1.0,-3.442211389541626,0.8649826645851135,2.577228784561157,0.0896251946687698,0.8426142930984497,0.8426142930984497,0.0,233.4159545898437,236.0,65588.3125,0.0,3697.743408203125,1.0,279.0546875,283.0263061523437,298.6322631835937,302.9192810058594,293.1499938964844,293.1499938964844,279.3500061035156,38980.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688680529594421,1.0,0.0,0.0,3.9423420429229736,3.942371368408203,1.037055199049064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.1123046875,0.0,1988.2894287109373,1895.4371337890625,0.0,3112.1923828125,0.9838932156562804,1.0,0.0,3.0,1.0,0.0
18034140,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7551382780075073,0.3451217710971832,0.3157934546470642,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8778505325317383,0.5504817962646484,0.5255002975463867,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9660289883613586,0.7208964228630066,0.5053357481956482,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8216838836669922,0.4467663168907165,0.4280451834201813,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.665224552154541,0.2338041067123413,1.0798264741897583,284.9783935546875,284.95001220703125,299.2969055175781,295.5915832519531,297.6515808105469,297.0964660644531,284.9789123535156,1.0,0.6704148650169373,0.3427115380764007,0.3427115380764007,1.0,1.0,-3.428007841110229,0.8609505891799927,2.5670573711395264,0.088699385523796,0.9197457432746888,0.9197457432746888,0.0,236.37283325195312,239.0,64465.1328125,0.0,3680.6083984375,1.0,279.3442687988281,283.1590270996094,298.5709228515625,302.71539306640625,293.1499938964844,293.1499938964844,279.04998779296875,32480.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611276745796204,1.0,0.0,0.0,4.037692546844482,4.037721633911133,1.087826831280836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.40625,0.0,2062.4248046875,1895.4371337890625,0.0,3039.581298828125,1.0,1.0,0.0,3.0,1.0,0.0
18034200,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7551382780075073,0.3451217710971832,0.3157934546470642,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8778505325317383,0.5504817962646484,0.5255002975463867,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9660289883613586,0.7208964228630066,0.5053357481956482,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8216838836669922,0.4467663168907165,0.4280451834201813,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.665224552154541,0.2338041067123413,1.0798264741897583,284.9783935546875,284.95001220703125,299.2969055175781,295.5915832519531,297.6515808105469,297.0964660644531,284.9789123535156,1.0,0.6704148650169373,0.3427115380764007,0.3427115380764007,1.0,1.0,-3.428007841110229,0.8609505891799927,2.5670573711395264,0.088699385523796,0.9197457432746888,0.9197457432746888,0.0,236.37283325195312,239.0,64465.1328125,0.0,3680.6083984375,1.0,279.3442687988281,283.1590270996094,298.5709228515625,302.71539306640625,293.1499938964844,293.1499938964844,279.04998779296875,32480.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611276745796204,1.0,0.0,0.0,4.037692546844482,4.037721633911133,1.087826831280836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.40625,0.0,2062.4248046875,1895.4371337890625,0.0,3039.581298828125,1.0,1.0,0.0,3.0,1.0,0.0
18034260,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7506533265113831,0.3426501750946045,0.313921719789505,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8725981712341309,0.5471595525741577,0.5227570533752441,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9617236256599426,0.7199591994285583,0.5050219893455505,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8173477649688721,0.4444290697574615,0.4261902570724487,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.660980224609375,0.2320645004510879,1.0733392238616943,284.89410400390625,284.95001220703125,299.2568359375,295.5679016113281,297.63360595703125,297.086181640625,284.89434814453125,1.0,0.6701170802116394,0.3429160416126251,0.3429160416126251,1.0,1.0,-3.4120543003082275,0.8566743731498718,2.555379867553711,0.0881229862570762,0.8261066675186157,0.8261066675186157,0.0,239.70909118652344,242.0,64637.23828125,0.0,3661.542724609375,1.0,279.05548095703125,283.0594177246094,298.5787353515625,302.8017272949219,293.1499938964844,293.1499938964844,279.3500061035156,39793.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669731616973877,1.0,0.0,0.0,3.858487129211426,3.858515739440918,9.93407411442604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.486328125,0.0,1886.8236083984373,1895.4371337890625,0.0,3094.416259765625,0.9668031930923462,1.0,0.0,3.0,1.0,0.0
18034320,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7506533265113831,0.3426501750946045,0.313921719789505,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8725981712341309,0.5471595525741577,0.5227570533752441,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9617236256599426,0.7199591994285583,0.5050219893455505,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8173477649688721,0.4444290697574615,0.4261902570724487,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.660980224609375,0.2320645004510879,1.0733392238616943,284.89410400390625,284.95001220703125,299.2568359375,295.5679016113281,297.63360595703125,297.086181640625,284.89434814453125,1.0,0.6701170802116394,0.3429160416126251,0.3429160416126251,1.0,1.0,-3.4120543003082275,0.8566743731498718,2.555379867553711,0.0881229862570762,0.8261066675186157,0.8261066675186157,0.0,239.70909118652344,242.0,64637.23828125,0.0,3661.542724609375,1.0,279.05548095703125,283.0594177246094,298.5787353515625,302.8017272949219,293.1499938964844,293.1499938964844,279.3500061035156,39793.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669731616973877,1.0,0.0,0.0,3.858487129211426,3.858515739440918,9.93407411442604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.486328125,0.0,1886.8236083984373,1895.4371337890625,0.0,3094.416259765625,0.9668031930923462,1.0,0.0,3.0,1.0,0.0
18034380,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7470531463623047,0.3409828841686249,0.312395840883255,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8682820200920105,0.5446640849113464,0.5203708410263062,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9583865404129028,0.7202287912368774,0.5051358342170715,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8137345910072327,0.4427703320980072,0.424608439207077,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6574164032936096,0.2306779325008392,1.067310810089111,284.974365234375,284.95001220703125,299.2168884277344,295.5442810058594,297.622314453125,297.0846252441406,284.9736328125,1.0,0.6698500514030457,0.3431205153465271,0.3431205153465271,1.0,1.0,-3.3983263969421387,0.8530915975570679,2.545234680175781,0.0875635370612144,0.8918976187705994,0.8918976187705994,0.0,242.4627685546875,245.0,63696.91015625,0.0,3644.564697265625,1.0,279.3438720703125,283.165283203125,298.5220947265625,302.6139221191406,293.1499938964844,293.1499938964844,279.6499938964844,33764.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858869194984436,1.0,0.0,0.0,3.984519720077514,3.984548330307007,1.0593640809020144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.748046875,0.0,2001.5770263671875,1895.4371337890625,0.0,3018.399658203125,0.9902298450469972,1.0,0.0,3.0,1.0,0.0
18034440,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7470531463623047,0.3409828841686249,0.312395840883255,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8682820200920105,0.5446640849113464,0.5203708410263062,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9583865404129028,0.7202287912368774,0.5051358342170715,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8137345910072327,0.4427703320980072,0.424608439207077,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6574164032936096,0.2306779325008392,1.067310810089111,284.974365234375,284.95001220703125,299.2168884277344,295.5442810058594,297.622314453125,297.0846252441406,284.9736328125,1.0,0.6698500514030457,0.3431205153465271,0.3431205153465271,1.0,1.0,-3.3983263969421387,0.8530915975570679,2.545234680175781,0.0875635370612144,0.8918976187705994,0.8918976187705994,0.0,242.4627685546875,245.0,63696.91015625,0.0,3644.564697265625,1.0,279.3438720703125,283.165283203125,298.5220947265625,302.6139221191406,293.1499938964844,293.1499938964844,279.6499938964844,33764.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858869194984436,1.0,0.0,0.0,3.984519720077514,3.984548330307007,1.0593640809020144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.748046875,0.0,2001.5770263671875,1895.4371337890625,0.0,3018.399658203125,0.9902298450469972,1.0,0.0,3.0,1.0,0.0
18034500,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7454057335853577,0.3402517735958099,0.3117139339447021,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8662875890731812,0.5435384511947632,0.5192781686782837,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9568466544151306,0.7204864621162415,0.5052570104598999,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8120492100715637,0.442053735256195,0.4239130020141601,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.6557906270027161,0.2300631254911422,1.0646233558654783,285.0750427246094,284.95001220703125,299.1969909667969,295.532470703125,297.6175231933594,297.0849609375,285.0780639648437,1.0,0.669794499874115,0.3432227373123169,0.3432227373123169,1.0,1.0,-3.392267227172852,0.8515440821647644,2.5407230854034424,0.0873692259192466,0.9834834933280944,0.9834834933280944,0.0,243.7978973388672,245.0,62639.1953125,0.0,3637.79248046875,1.0,279.60845947265625,283.29107666015625,298.49151611328125,302.4530639648437,293.1499938964844,293.1499938964844,279.6499938964844,29316.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537248969078064,1.0,0.0,0.0,4.054036140441895,4.054064750671387,1.0966512036247875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.384765625,0.0,2058.409912109375,1895.4371337890625,0.0,2970.1708984375,1.0,1.0,0.0,3.0,1.0,0.0
18034560,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.7440586090087891,0.3396340012550354,0.311200886964798,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8646119832992554,0.5425421595573425,0.5183801651000977,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9556643962860109,0.7208850979804993,0.5055700540542603,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8106388449668884,0.4414558112621307,0.4233845472335815,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09429931640625,0.6544267535209656,0.229531854391098,1.0624052286148071,285.09454345703125,284.95001220703125,299.1771545410156,295.52069091796875,297.6138916015625,297.086669921875,285.0948486328125,1.0,0.6698404550552368,0.3433521091938019,0.3433521091938019,1.0,1.0,-3.387641429901123,0.8505135774612427,2.53712797164917,0.0873697251081466,1.0,1.0,0.0,244.9751739501953,248.0,62428.62890625,0.0,3633.54541015625,1.0,279.6446228027344,283.3140563964844,298.5008850097656,302.5061950683594,293.1499938964844,293.1499938964844,279.3500061035156,27237.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527089357376099,1.0,0.0,0.0,4.064763069152832,4.064791679382324,1.102462306334928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10168.3203125,0.0,2055.737548828125,1895.4371337890625,0.0,2960.649658203125,1.0,1.0,0.0,3.0,1.0,0.0
18034620,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7400177121162415,0.3370703756809234,0.3094515204429626,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8598387241363525,0.5391473770141602,0.5157975554466248,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9514046907424928,0.7196080088615417,0.5052669048309326,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8064014315605164,0.4390853941440582,0.4216930568218231,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6506447792053223,0.227800965309143,1.0564841032028198,284.9081115722656,284.95001220703125,299.1377258300781,295.49713134765625,297.59625244140625,297.0765075683594,284.9068908691406,1.0,0.6697412133216858,0.3436107933521271,0.3436107933521271,1.0,1.0,-3.3729259967803955,0.8467682600021362,2.5261576175689697,0.0871240347623825,0.9202646613121032,0.9202646613121032,0.0,248.37294006347656,251.0,63501.1640625,0.0,3618.05810546875,1.0,279.3545227050781,283.10968017578125,298.523193359375,302.6654663085937,293.1499938964844,293.1499938964844,279.04998779296875,31556.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614946007728577,1.0,0.0,0.0,4.043698310852051,4.043727397918701,1.0910654282270116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.794921875,0.0,2062.93212890625,1895.4371337890625,0.0,3043.02294921875,1.0,1.0,0.0,3.0,1.0,0.0
