time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034680,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7400177121162415,0.3370703756809234,0.3094515204429626,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8598387241363525,0.5391473770141602,0.5157975554466248,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9514046907424928,0.7196080088615417,0.5052669048309326,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8064014315605164,0.4390853941440582,0.4216930568218231,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6506447792053223,0.227800965309143,1.0564841032028198,284.9081115722656,284.95001220703125,299.1377258300781,295.49713134765625,297.59625244140625,297.0765075683594,284.9068908691406,1.0,0.6697412133216858,0.3436107933521271,0.3436107933521271,1.0,1.0,-3.3729259967803955,0.8467682600021362,2.5261576175689697,0.0871240347623825,0.9202646613121032,0.9202646613121032,0.0,248.37294006347656,251.0,63501.1640625,0.0,3618.05810546875,1.0,279.3545227050781,283.10968017578125,298.523193359375,302.6654663085937,293.1499938964844,293.1499938964844,279.04998779296875,31556.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614946007728577,1.0,0.0,0.0,4.043698310852051,4.043727397918701,1.0910654282270116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.794921875,0.0,2062.93212890625,1895.4371337890625,0.0,3043.02294921875,1.0,1.0,0.0,3.0,1.0,0.0
18034740,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7346625924110413,0.3338730633258819,0.3067627549171448,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8537090420722961,0.534984290599823,0.5120998024940491,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9452747106552124,0.7174503207206726,0.5038856267929077,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8006144762039185,0.435990422964096,0.4190103411674499,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.6456776261329651,0.2255137413740158,1.0474505424499512,284.8543395996094,284.95001220703125,299.09869384765625,295.4736022949219,297.5742492675781,297.0606689453125,284.85467529296875,1.0,0.6689857244491577,0.3438694775104522,0.3438694775104522,1.0,1.0,-3.349495887756348,0.8403347730636597,2.509161233901977,0.0859920531511306,0.8058988451957703,0.8058988451957703,0.0,252.5291748046875,254.0,63239.58984375,0.0,3586.423095703125,1.0,279.0562438964844,283.0451354980469,298.4828796386719,302.6291809082031,293.1499938964844,293.1499938964844,279.3500061035156,41113.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661926984786987,1.0,0.0,0.0,3.788373947143554,3.7884018421173096,9.576326647220412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.2763671875,0.0,1810.001953125,1895.4371337890625,0.0,3087.09423828125,0.9525758624076844,1.0,0.0,3.0,1.0,0.0
18034800,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7346625924110413,0.3338730633258819,0.3067627549171448,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8537090420722961,0.534984290599823,0.5120998024940491,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9452747106552124,0.7174503207206726,0.5038856267929077,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8006144762039185,0.435990422964096,0.4190103411674499,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.6456776261329651,0.2255137413740158,1.0474505424499512,284.8543395996094,284.95001220703125,299.09869384765625,295.4736022949219,297.5742492675781,297.0606689453125,284.85467529296875,1.0,0.6689857244491577,0.3438694775104522,0.3438694775104522,1.0,1.0,-3.349495887756348,0.8403347730636597,2.509161233901977,0.0859920531511306,0.8058988451957703,0.8058988451957703,0.0,252.5291748046875,254.0,63239.58984375,0.0,3586.423095703125,1.0,279.0562438964844,283.0451354980469,298.4828796386719,302.6291809082031,293.1499938964844,293.1499938964844,279.3500061035156,41113.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661926984786987,1.0,0.0,0.0,3.788373947143554,3.7884018421173096,9.576326647220412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.2763671875,0.0,1810.001953125,1895.4371337890625,0.0,3087.09423828125,0.9525758624076844,1.0,0.0,3.0,1.0,0.0
18034860,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7312218546867371,0.3320163488388061,0.3050104081630707,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8496323823928833,0.5322123169898987,0.5093862414360046,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9417167901992798,0.7172931432723999,0.5036450624465942,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7967668771743774,0.4340539872646332,0.4171062707901001,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6422027945518494,0.2238501459360122,1.0399932861328125,284.95281982421875,284.95001220703125,299.06011962890625,295.4501342773437,297.563232421875,297.058837890625,284.9529724121094,1.0,0.6683403253555298,0.3442157506942749,0.3442157506942749,1.0,1.0,-3.332568645477295,0.8361556529998779,2.496412992477417,0.0855133906006813,0.8627700209617615,0.8627700209617615,0.0,255.2177276611328,242.0,62081.75,0.0,3561.97607421875,1.0,279.3432922363281,283.1708679199219,298.4190673828125,302.41015625,293.1499938964844,293.1499938964844,279.6499938964844,34802.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559982776641846,1.0,0.0,0.0,3.8755855560302734,3.875613451004028,1.0022313290392049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.0029296875,0.0,1868.8546142578125,1895.4371337890625,0.0,2991.480712890625,0.9667627811431884,1.0,0.0,3.0,1.0,0.0
18034920,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7312218546867371,0.3320163488388061,0.3050104081630707,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8496323823928833,0.5322123169898987,0.5093862414360046,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9417167901992798,0.7172931432723999,0.5036450624465942,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7967668771743774,0.4340539872646332,0.4171062707901001,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6422027945518494,0.2238501459360122,1.0399932861328125,284.95281982421875,284.95001220703125,299.06011962890625,295.4501342773437,297.563232421875,297.058837890625,284.9529724121094,1.0,0.6683403253555298,0.3442157506942749,0.3442157506942749,1.0,1.0,-3.332568645477295,0.8361556529998779,2.496412992477417,0.0855133906006813,0.8627700209617615,0.8627700209617615,0.0,255.2177276611328,242.0,62081.75,0.0,3561.97607421875,1.0,279.3432922363281,283.1708679199219,298.4190673828125,302.41015625,293.1499938964844,293.1499938964844,279.6499938964844,34802.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559982776641846,1.0,0.0,0.0,3.8755855560302734,3.875613451004028,1.0022313290392049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.0029296875,0.0,1868.8546142578125,1895.4371337890625,0.0,2991.480712890625,0.9667627811431884,1.0,0.0,3.0,1.0,0.0
18034980,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7323552966117859,0.3303927183151245,0.3033960163593292,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8511136770248413,0.5297307968139648,0.5068815350532532,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9453434348106384,0.717322051525116,0.5035585165023804,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7984591722488403,0.4324117600917816,0.4153792560100555,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6429011821746826,0.2224371135234832,1.0327749252319336,285.0115051269531,284.95001220703125,299.02215576171875,295.4267272949219,297.554443359375,297.059814453125,285.0108947753906,1.0,0.6638029217720032,0.3445619940757751,0.3445619940757751,1.0,1.0,-3.316755771636963,0.8323107361793518,2.484445095062256,0.0852622762322425,0.9447895288467408,0.9447895288467408,0.0,250.79345703125,230.0,61233.48828125,0.0,3500.0185546875,1.0,279.6448059082031,283.25640869140625,298.4066467285156,302.3341979980469,293.1499938964844,293.1499938964844,279.3500061035156,30414.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494705557823181,1.0,0.0,0.0,4.051283359527588,4.051312446594238,1.0951623607979857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.73828125,0.0,2063.783935546875,1895.4371337890625,0.0,2930.31201171875,1.0,1.0,0.0,3.0,1.0,0.0
18035040,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7323552966117859,0.3303927183151245,0.3033960163593292,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8511136770248413,0.5297307968139648,0.5068815350532532,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9453434348106384,0.717322051525116,0.5035585165023804,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7984591722488403,0.4324117600917816,0.4153792560100555,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6429011821746826,0.2224371135234832,1.0327749252319336,285.0115051269531,284.95001220703125,299.02215576171875,295.4267272949219,297.554443359375,297.059814453125,285.0108947753906,1.0,0.6638029217720032,0.3445619940757751,0.3445619940757751,1.0,1.0,-3.316755771636963,0.8323107361793518,2.484445095062256,0.0852622762322425,0.9447895288467408,0.9447895288467408,0.0,250.79345703125,230.0,61233.48828125,0.0,3500.0185546875,1.0,279.6448059082031,283.25640869140625,298.4066467285156,302.3341979980469,293.1499938964844,293.1499938964844,279.3500061035156,30414.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494705557823181,1.0,0.0,0.0,4.051283359527588,4.051312446594238,1.0951623607979857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9991.73828125,0.0,2063.783935546875,1895.4371337890625,0.0,2930.31201171875,1.0,1.0,0.0,3.0,1.0,0.0
18035100,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7335500717163086,0.3291061818599701,0.302363783121109,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8526960015296936,0.5279864072799683,0.5053870677947998,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9481772780418396,0.7165237665176392,0.5032137632369995,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.800142228603363,0.4311802983283996,0.4143199324607849,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6438862681388855,0.2215275168418884,1.028688907623291,284.8717956542969,284.95001220703125,299.00341796875,295.4150085449219,297.5466613769531,297.0558166503906,284.86627197265625,1.0,0.6607378125190735,0.3447351455688476,0.3447351455688476,1.0,1.0,-3.3071229457855225,0.829846203327179,2.4772768020629883,0.0850560590624809,0.8505451679229736,0.8505451679229736,0.0,247.29530334472656,230.0,62152.17578125,0.0,3457.995849609375,1.0,279.3893737792969,283.09735107421875,298.45068359375,302.5472717285156,293.1499938964844,293.1499938964844,279.3500061035156,36057.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561518788337708,1.0,0.0,0.0,4.017378330230713,4.0174078941345215,1.076908347386052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.1142578125,0.0,2064.423828125,1895.4371337890625,0.0,2992.920654296875,0.997539520263672,1.0,0.0,3.0,1.0,0.0
18035160,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7345651388168335,0.3276347815990448,0.3009504377841949,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8541750311851501,0.5260223746299744,0.5034571290016174,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9508233666419984,0.7154505848884583,0.5023994445800781,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8017075061798096,0.4297471344470978,0.4128882586956024,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6447615623474121,0.2204804867506027,1.0235766172409058,284.8876953125,284.95001220703125,298.9848327636719,295.4033203125,297.5373840332031,297.0498046875,284.88970947265625,1.0,0.6571480631828308,0.344936728477478,0.344936728477478,1.0,1.0,-3.294257879257202,0.8264583945274353,2.467799425125122,0.0846056938171386,0.8349299430847168,0.8349299430847168,0.0,243.5467224121093,218.0,61537.640625,0.0,3407.41796875,1.0,279.355224609375,283.1236877441406,298.4245300292969,302.4506530761719,293.1499938964844,293.1499938964844,279.6499938964844,39544.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578583002090454,1.0,0.0,0.0,3.9002740383148193,3.9003031253814697,1.0150408797926502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.7578125,0.0,1938.1361083984373,1895.4371337890625,0.0,3008.920166015625,0.9756752848625184,1.0,0.0,3.0,1.0,0.0
18035220,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7388139367103577,0.3257521986961365,0.2987177073955536,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8596627116203308,0.5231727361679077,0.5002034902572632,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9591697454452516,0.7149169445037842,0.5015323758125305,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8072592616081238,0.4277748763561249,0.4104885756969452,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.6483274698257446,0.218876838684082,1.0141905546188354,284.97125244140625,284.95001220703125,298.9482727050781,295.3799743652344,297.527099609375,297.0483703613281,284.9701538085937,1.0,0.6493161916732788,0.3453398644924164,0.3453398644924164,1.0,1.0,-3.272437572479248,0.8208986520767212,2.4515390396118164,0.0838479101657867,0.9017094969749452,0.9017094969749452,0.0,233.83319091796875,206.0,60504.83984375,0.0,3303.71435546875,1.0,279.6443786621094,283.2312316894531,298.3580627441406,302.249755859375,293.1499938964844,293.1499938964844,279.3500061035156,33546.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496180772781372,1.0,0.0,0.0,4.0320305824279785,4.032060146331787,1.084778205040493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.8583984375,0.0,2063.55224609375,1895.4371337890625,0.0,2931.69384765625,1.0,1.0,0.0,3.0,1.0,0.0
18035280,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7388139367103577,0.3257521986961365,0.2987177073955536,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8596627116203308,0.5231727361679077,0.5002034902572632,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9591697454452516,0.7149169445037842,0.5015323758125305,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8072592616081238,0.4277748763561249,0.4104885756969452,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.6483274698257446,0.218876838684082,1.0141905546188354,284.97125244140625,284.95001220703125,298.9482727050781,295.3799743652344,297.527099609375,297.0483703613281,284.9701538085937,1.0,0.6493161916732788,0.3453398644924164,0.3453398644924164,1.0,1.0,-3.272437572479248,0.8208986520767212,2.4515390396118164,0.0838479101657867,0.9017094969749452,0.9017094969749452,0.0,233.83319091796875,206.0,60504.83984375,0.0,3303.71435546875,1.0,279.6443786621094,283.2312316894531,298.3580627441406,302.249755859375,293.1499938964844,293.1499938964844,279.3500061035156,33546.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496180772781372,1.0,0.0,0.0,4.0320305824279785,4.032060146331787,1.084778205040493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.8583984375,0.0,2063.55224609375,1895.4371337890625,0.0,2931.69384765625,1.0,1.0,0.0,3.0,1.0,0.0
18035340,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7436230182647705,0.3231562674045563,0.2961956858634949,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8659593462944031,0.5195589661598206,0.4966211318969726,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9678934216499328,0.7131020426750183,0.5002014636993408,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8133084774017334,0.4251732528209686,0.4078274369239807,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6525147557258606,0.2169553190469741,1.0042691230773926,284.8976135253906,284.95001220703125,298.9125671386719,295.3566589355469,297.5121154785156,297.04058837890625,284.8974914550781,1.0,0.6407856345176697,0.3457430303096771,0.3457430303096771,1.0,1.0,-3.248373031616211,0.8146138191223145,2.4337592124938965,0.0830367431044578,0.8143147230148315,0.8143147230148315,0.0,223.50442504882807,194.0,60421.61328125,0.0,3192.92822265625,1.0,279.3556823730469,283.1478576660156,298.36602783203125,302.3202819824219,293.1499938964844,293.1499938964844,279.6499938964844,40385.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554438352584839,1.0,0.0,0.0,3.8081769943237305,3.808205127716065,9.67670644058671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.755859375,0.0,1828.667724609375,1895.4371337890625,0.0,2986.28271484375,0.9562172293663024,1.0,0.0,3.0,1.0,0.0
18035400,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7436230182647705,0.3231562674045563,0.2961956858634949,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8659593462944031,0.5195589661598206,0.4966211318969726,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9678934216499328,0.7131020426750183,0.5002014636993408,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8133084774017334,0.4251732528209686,0.4078274369239807,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6525147557258606,0.2169553190469741,1.0042691230773926,284.8976135253906,284.95001220703125,298.9125671386719,295.3566589355469,297.5121154785156,297.04058837890625,284.8974914550781,1.0,0.6407856345176697,0.3457430303096771,0.3457430303096771,1.0,1.0,-3.248373031616211,0.8146138191223145,2.4337592124938965,0.0830367431044578,0.8143147230148315,0.8143147230148315,0.0,223.50442504882807,194.0,60421.61328125,0.0,3192.92822265625,1.0,279.3556823730469,283.1478576660156,298.36602783203125,302.3202819824219,293.1499938964844,293.1499938964844,279.6499938964844,40385.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554438352584839,1.0,0.0,0.0,3.8081769943237305,3.808205127716065,9.67670644058671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.755859375,0.0,1828.667724609375,1895.4371337890625,0.0,2986.28271484375,0.9562172293663024,1.0,0.0,3.0,1.0,0.0
18035460,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7503287196159363,0.3214151859283447,0.2940842807292938,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.874443531036377,0.5168218016624451,0.4934627413749695,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.978291153907776,0.7125756144523621,0.4993631541728973,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8209930658340454,0.4233001172542572,0.4054974317550659,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.6583092212677002,0.2154366075992584,0.995026469230652,284.9762268066406,284.95001220703125,298.8778076171875,295.3334045410156,297.5038757324219,297.0409545898437,284.9753723144531,1.0,0.631941020488739,0.3463300168514251,0.3463300168514251,1.0,1.0,-3.2271063327789307,0.8097100853919983,2.417396306991577,0.0828145742416381,0.8810722231864929,0.8810722231864929,0.0,212.02218627929688,182.0,59398.63671875,0.0,3083.31640625,1.0,279.6435546875,283.25299072265625,298.3057861328125,302.1247253417969,293.1499938964844,293.1499938964844,279.95001220703125,33841.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460418581962585,1.0,0.0,0.0,3.9338085651397705,3.933836936950684,1.0325705943614594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.3291015625,0.0,1935.6688232421875,1895.4371337890625,0.0,2898.212890625,0.9789232611656188,1.0,0.0,3.0,1.0,0.0
18035520,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7503287196159363,0.3214151859283447,0.2940842807292938,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.874443531036377,0.5168218016624451,0.4934627413749695,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.978291153907776,0.7125756144523621,0.4993631541728973,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8209930658340454,0.4233001172542572,0.4054974317550659,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.6583092212677002,0.2154366075992584,0.995026469230652,284.9762268066406,284.95001220703125,298.8778076171875,295.3334045410156,297.5038757324219,297.0409545898437,284.9753723144531,1.0,0.631941020488739,0.3463300168514251,0.3463300168514251,1.0,1.0,-3.2271063327789307,0.8097100853919983,2.417396306991577,0.0828145742416381,0.8810722231864929,0.8810722231864929,0.0,212.02218627929688,182.0,59398.63671875,0.0,3083.31640625,1.0,279.6435546875,283.25299072265625,298.3057861328125,302.1247253417969,293.1499938964844,293.1499938964844,279.95001220703125,33841.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460418581962585,1.0,0.0,0.0,3.9338085651397705,3.933836936950684,1.0325705943614594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.3291015625,0.0,1935.6688232421875,1895.4371337890625,0.0,2898.212890625,0.9789232611656188,1.0,0.0,3.0,1.0,0.0
18035580,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7586497068405151,0.3199100196361542,0.2922592759132385,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8847638964653015,0.5143601894378662,0.4906418621540069,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9892771244049072,0.7122875452041626,0.4987847805023193,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8300437927246094,0.4216874837875366,0.4034755527973175,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6655960083007812,0.2141258418560028,0.9868326783180236,285.06671142578125,284.95001220703125,298.8440856933594,295.3101806640625,297.4976806640625,297.0435791015625,285.0665283203125,1.0,0.6230915188789368,0.3469170033931732,0.3469170033931732,1.0,1.0,-3.20853853225708,0.8056400418281555,2.4028985500335693,0.0828694030642509,1.0,1.0,0.0,200.09796142578125,170.0,58283.61328125,0.0,2978.310791015625,1.0,279.94488525390625,283.3720397949219,298.287841796875,302.0291442871094,293.1499938964844,293.1499938964844,279.6499938964844,27556.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391385674476624,1.0,0.0,0.0,4.064008712768555,4.064037322998047,1.1020532610928058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.99609375,0.0,2057.36669921875,1895.4371337890625,0.0,2833.66796875,1.0,1.0,0.0,3.0,1.0,0.0
18035640,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7586497068405151,0.3199100196361542,0.2922592759132385,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8847638964653015,0.5143601894378662,0.4906418621540069,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9892771244049072,0.7122875452041626,0.4987847805023193,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8300437927246094,0.4216874837875366,0.4034755527973175,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6655960083007812,0.2141258418560028,0.9868326783180236,285.06671142578125,284.95001220703125,298.8440856933594,295.3101806640625,297.4976806640625,297.0435791015625,285.0665283203125,1.0,0.6230915188789368,0.3469170033931732,0.3469170033931732,1.0,1.0,-3.20853853225708,0.8056400418281555,2.4028985500335693,0.0828694030642509,1.0,1.0,0.0,200.09796142578125,170.0,58283.61328125,0.0,2978.310791015625,1.0,279.94488525390625,283.3720397949219,298.287841796875,302.0291442871094,293.1499938964844,293.1499938964844,279.6499938964844,27556.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391385674476624,1.0,0.0,0.0,4.064008712768555,4.064037322998047,1.1020532610928058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.99609375,0.0,2057.36669921875,1895.4371337890625,0.0,2833.66796875,1.0,1.0,0.0,3.0,1.0,0.0
18035700,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7629982829093933,0.318755179643631,0.291257232427597,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8901448249816895,0.5127079486846924,0.4891388714313507,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.994414746761322,0.7114317417144775,0.4983424544334411,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8347347974777222,0.4205359816551208,0.4023973047733307,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.6694525480270386,0.2133018672466278,0.9826786518096924,284.9193725585937,284.95001220703125,298.82763671875,295.298583984375,297.49200439453125,297.0414123535156,284.9120788574219,1.0,0.6186205744743347,0.3472104668617248,0.3472104668617248,1.0,1.0,-3.1987099647521973,0.803422749042511,2.395287275314331,0.0829227864742279,0.9217318892478944,0.9217318892478944,0.0,194.2793426513672,170.0,59309.390625,0.0,2925.87646484375,1.0,279.6890869140625,283.2023620605469,298.33416748046875,302.2447509765625,293.1499938964844,293.1499938964844,279.6499938964844,30166.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458902835845947,1.0,0.0,0.0,4.050526142120361,4.050555229187012,1.0947530881821876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.7646484375,0.0,2060.6904296875,1895.4371337890625,0.0,2896.79443359375,1.0,1.0,0.0,3.0,1.0,0.0
18035760,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7666383385658264,0.3172481060028076,0.2898440361022949,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8947831392288208,0.510665237903595,0.4871706962585449,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.9985777735710144,0.7100152969360352,0.4972936511039734,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.838799238204956,0.4190394878387451,0.4009259343147278,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6727312207221985,0.2122624069452285,0.9775187373161316,284.8780212402344,284.95001220703125,298.8114624023437,295.2870178222656,297.4838562011719,297.03594970703125,284.8770751953125,1.0,0.6139262318611145,0.3474966287612915,0.3474966287612915,1.0,1.0,-3.18536376953125,0.8000783920288086,2.3852853775024414,0.0826415717601776,0.8752396106719971,0.8752396106719971,0.0,188.92840576171875,158.0,59148.2265625,0.0,2869.074462890625,1.0,279.6543273925781,283.16943359375,298.3143920898437,302.1816101074219,293.1499938964844,293.1499938964844,279.95001220703125,35466.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484213352203369,1.0,0.0,0.0,4.022981643676758,4.023011207580566,1.0799145684359246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.1689453125,0.0,2067.136474609375,1895.4371337890625,0.0,2920.486572265625,1.0,1.0,0.0,3.0,1.0,0.0
18035820,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7732775211334229,0.3152035176753998,0.2874416708946228,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9030441045761108,0.5075652003288269,0.4836539924144745,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.710298478603363,0.4835938811302185,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8461110591888428,0.4168316125869751,0.3982969224452972,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6784517168998718,0.2105421125888824,0.9677538871765136,285.0048522949219,284.95001220703125,298.78009033203125,295.263916015625,297.4760131835937,297.0364990234375,285.0035400390625,1.0,0.603537380695343,0.34806889295578,0.34806889295578,1.0,1.0,-3.146980762481689,0.7896941900253296,2.3572866916656494,0.0809801295399665,0.9730141162872314,0.9730141162872314,0.0,179.2787322998047,146.0,57417.671875,0.0,2738.779541015625,1.0,279.9453125,283.3282775878906,298.23748779296875,301.94317626953125,293.1499938964844,293.1499938964844,279.6499938964844,28747.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396255373954773,1.0,0.0,0.0,4.057445049285889,4.057473659515381,1.0984962273141718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.4560546875,0.0,2058.329833984375,1895.4371337890625,0.0,2838.217041015625,1.0,1.0,0.0,3.0,1.0,0.0
18035880,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7732775211334229,0.3152035176753998,0.2874416708946228,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9030441045761108,0.5075652003288269,0.4836539924144745,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.710298478603363,0.4835938811302185,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8461110591888428,0.4168316125869751,0.3982969224452972,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6784517168998718,0.2105421125888824,0.9677538871765136,285.0048522949219,284.95001220703125,298.78009033203125,295.263916015625,297.4760131835937,297.0364990234375,285.0035400390625,1.0,0.603537380695343,0.34806889295578,0.34806889295578,1.0,1.0,-3.146980762481689,0.7896941900253296,2.3572866916656494,0.0809801295399665,0.9730141162872314,0.9730141162872314,0.0,179.2787322998047,146.0,57417.671875,0.0,2738.779541015625,1.0,279.9453125,283.3282775878906,298.23748779296875,301.94317626953125,293.1499938964844,293.1499938964844,279.6499938964844,28747.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396255373954773,1.0,0.0,0.0,4.057445049285889,4.057473659515381,1.0984962273141718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.4560546875,0.0,2058.329833984375,1895.4371337890625,0.0,2838.217041015625,1.0,1.0,0.0,3.0,1.0,0.0
18035940,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7806521654129028,0.3123945295810699,0.2849010527133941,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.912642538547516,0.5036502480506897,0.4799770712852478,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9990000128746032,0.7125186920166016,0.4661075174808502,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8542821407318115,0.4139181077480316,0.3955168128013611,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.6848368644714355,0.2084662467241287,0.957660436630249,284.8468322753906,284.95001220703125,298.75,295.2408447265625,297.4704284667969,297.0400085449219,284.8505554199219,1.0,0.5921648144721985,0.3486411869525909,0.3486411869525909,1.0,1.0,-3.102970600128174,0.7774924039840698,2.3254783153533936,0.078655906021595,0.8234584331512451,0.8234584331512451,0.0,169.33714294433594,134.0,57335.421875,0.0,2599.000732421875,1.0,279.655029296875,283.171142578125,298.2507629394531,302.0203552246094,293.1499938964844,293.1499938964844,279.95001220703125,40737.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454659581184387,1.0,0.0,0.0,3.8908984661102295,3.89092755317688,1.0101667839990114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.41015625,0.0,1935.6046142578125,1895.4371337890625,0.0,2892.823974609375,0.9737294316291808,1.0,0.0,3.0,1.0,0.0
18036000,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.7806521654129028,0.3123945295810699,0.2849010527133941,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.912642538547516,0.5036502480506897,0.4799770712852478,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9990000128746032,0.7125186920166016,0.4661075174808502,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8542821407318115,0.4139181077480316,0.3955168128013611,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.6848368644714355,0.2084662467241287,0.957660436630249,284.8468322753906,284.95001220703125,298.75,295.2408447265625,297.4704284667969,297.0400085449219,284.8505554199219,1.0,0.5921648144721985,0.3486411869525909,0.3486411869525909,1.0,1.0,-3.102970600128174,0.7774924039840698,2.3254783153533936,0.078655906021595,0.8234584331512451,0.8234584331512451,0.0,169.33714294433594,134.0,57335.421875,0.0,2599.000732421875,1.0,279.655029296875,283.171142578125,298.2507629394531,302.0203552246094,293.1499938964844,293.1499938964844,279.95001220703125,40737.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454659581184387,1.0,0.0,0.0,3.8908984661102295,3.89092755317688,1.0101667839990114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.41015625,0.0,1935.6046142578125,1895.4371337890625,0.0,2892.823974609375,0.9737294316291808,1.0,0.0,3.0,1.0,0.0
18036060,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7900485396385193,0.3104549944400787,0.2825970351696014,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9253195524215698,0.5006237626075745,0.4765273332595825,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9990000128746032,0.7177098393440247,0.4464544057846069,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8645511865615845,0.4116792380809784,0.3928533792495727,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6928555369377136,0.2067597806453704,0.9477441310882568,284.944580078125,284.95001220703125,298.7216491699219,295.2149963378906,297.47882080078125,297.06085205078125,284.94366455078125,1.0,0.5800692439079285,0.3496413826942444,0.3496413826942444,1.0,1.0,-3.0572991371154785,0.765874445438385,2.291424512863159,0.0771809145808219,0.8788443803787231,0.8788443803787231,0.0,158.69873046875,137.0,55810.953125,0.0,2456.013916015625,1.0,279.9439697265625,283.2943725585937,298.1776428222656,301.78155517578125,293.1499938964844,293.1499938964844,280.25,34841.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338362574577332,1.0,0.0,0.0,3.981312036514282,3.9813408851623535,1.0576590057098656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5771484375,0.0,2006.1146240234373,1895.4371337890625,0.0,2784.185791015625,0.9899275302886964,1.0,0.0,3.0,1.0,0.0
18036120,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.7900485396385193,0.3104549944400787,0.2825970351696014,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.9253195524215698,0.5006237626075745,0.4765273332595825,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9990000128746032,0.7177098393440247,0.4464544057846069,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8645511865615845,0.4116792380809784,0.3928533792495727,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6928555369377136,0.2067597806453704,0.9477441310882568,284.944580078125,284.95001220703125,298.7216491699219,295.2149963378906,297.47882080078125,297.06085205078125,284.94366455078125,1.0,0.5800692439079285,0.3496413826942444,0.3496413826942444,1.0,1.0,-3.0572991371154785,0.765874445438385,2.291424512863159,0.0771809145808219,0.8788443803787231,0.8788443803787231,0.0,158.69873046875,137.0,55810.953125,0.0,2456.013916015625,1.0,279.9439697265625,283.2943725585937,298.1776428222656,301.78155517578125,293.1499938964844,293.1499938964844,280.25,34841.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338362574577332,1.0,0.0,0.0,3.981312036514282,3.9813408851623535,1.0576590057098656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.5771484375,0.0,2006.1146240234373,1895.4371337890625,0.0,2784.185791015625,0.9899275302886964,1.0,0.0,3.0,1.0,0.0
18036180,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7958160042762756,0.3089711666107178,0.2809723615646362,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9330441951751708,0.4981418550014496,0.4738635122776031,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.7237926721572876,0.4345799088478088,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8708971738815308,0.409894734621048,0.3908604681491852,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6976032853126526,0.2054393738508224,0.9404215812683104,285.0626525878906,284.95001220703125,298.6952514648437,295.1837463378906,297.4947509765625,297.0904541015625,285.062255859375,1.0,0.5727596879005432,0.3506415486335754,0.3506415486335754,1.0,1.0,-3.026646852493286,0.7589786052703857,2.2676682472229004,0.0768678486347198,1.0,1.0,0.0,152.33517456054688,140.0,54357.484375,0.0,2366.23828125,1.0,280.2450866699219,283.4414367675781,298.1485595703125,301.6468505859375,293.1499938964844,293.1499938964844,279.95001220703125,27396.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824084997177124,1.0,0.0,0.0,4.064068794250488,4.0640974044799805,1.1020856618415564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.390625,0.0,2056.111572265625,1895.4371337890625,0.0,2693.455078125,1.0,1.0,0.0,3.0,1.0,0.0
18036240,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7958160042762756,0.3089711666107178,0.2809723615646362,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9330441951751708,0.4981418550014496,0.4738635122776031,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.7237926721572876,0.4345799088478088,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8708971738815308,0.409894734621048,0.3908604681491852,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6976032853126526,0.2054393738508224,0.9404215812683104,285.0626525878906,284.95001220703125,298.6952514648437,295.1837463378906,297.4947509765625,297.0904541015625,285.062255859375,1.0,0.5727596879005432,0.3506415486335754,0.3506415486335754,1.0,1.0,-3.026646852493286,0.7589786052703857,2.2676682472229004,0.0768678486347198,1.0,1.0,0.0,152.33517456054688,140.0,54357.484375,0.0,2366.23828125,1.0,280.2450866699219,283.4414367675781,298.1485595703125,301.6468505859375,293.1499938964844,293.1499938964844,279.95001220703125,27396.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824084997177124,1.0,0.0,0.0,4.064068794250488,4.0640974044799805,1.1020856618415564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.390625,0.0,2056.111572265625,1895.4371337890625,0.0,2693.455078125,1.0,1.0,0.0,3.0,1.0,0.0
18036300,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7970392107963562,0.3078340888023376,0.2801480293273926,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9347167611122132,0.4965038895606994,0.472541481256485,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.7256930470466614,0.4313702583312988,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8723395466804504,0.4086751937866211,0.3898859620094299,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.6985726356506348,0.2046417742967605,0.9371346831321716,284.9126892089844,284.95001220703125,298.6827392578125,295.166259765625,297.4970703125,297.09747314453125,284.9046630859375,1.0,0.5702537894248962,0.3511416614055633,0.3511416614055633,1.0,1.0,-3.015084743499756,0.7566977739334106,2.2583870887756348,0.0771764293313026,0.9219032526016236,0.9219032526016236,0.0,150.51559448242188,140.0,55330.84375,0.0,2335.78271484375,1.0,279.9898986816406,283.2687683105469,298.1962890625,301.85614013671875,293.1499938964844,293.1499938964844,279.95001220703125,30119.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306700587272644,1.0,0.0,0.0,4.050752639770508,4.05078125,1.094875415219576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.7607421875,0.0,2060.614501953125,1895.4371337890625,0.0,2754.68408203125,1.0,1.0,0.0,3.0,1.0,0.0
18036360,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7965277433395386,0.3063359260559082,0.278906762599945,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9342711567878724,0.4944629371166229,0.4707486033439636,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.7265686392784119,0.4302629828453064,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8720567226409912,0.4070934355258941,0.388511061668396,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6980827450752258,0.2036206573247909,0.9328835010528564,284.8699035644531,284.95001220703125,298.6706848144531,295.1475524902344,297.4937744140625,297.0967102050781,284.86895751953125,1.0,0.5682308077812195,0.3516700267791748,0.3516700267791748,1.0,1.0,-3.003343343734741,0.7544203996658325,2.248922824859619,0.0775678977370262,0.8717994093894958,0.8717994093894958,0.0,149.5874481201172,143.0,55180.93359375,0.0,2309.781005859375,1.0,279.9546813964844,283.2347412109375,298.1734313964844,301.7918395996094,293.1499938964844,293.1499938964844,280.25,35754.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333002328872681,1.0,0.0,0.0,4.022284507751465,4.022313594818115,1.079540197679307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.9189453125,0.0,2068.563232421875,1895.4371337890625,0.0,2779.1884765625,0.9997143149375916,1.0,0.0,3.0,1.0,0.0
18036420,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7944841384887695,0.3043045103549957,0.2768176794052124,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9318184852600098,0.4913806021213531,0.4675555229187011,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.7283822894096375,0.4302481710910797,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8702040910720825,0.4047421514987945,0.3860487043857574,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6959258913993835,0.2019323855638504,0.9247612357139589,285.017578125,284.95001220703125,298.6477966308594,295.10675048828125,297.4918518066406,297.1007080078125,285.01727294921875,1.0,0.5654115080833435,0.3527267873287201,0.3527267873287201,1.0,1.0,-2.984243392944336,0.7512379288673401,2.2330055236816406,0.0788011327385902,0.9840247631072998,0.9840247631072998,0.0,148.8397216796875,146.0,53754.71875,0.0,2271.751708984375,1.0,280.2453308105469,283.4089050292969,298.081787109375,301.5536193847656,293.1499938964844,293.1499938964844,279.95001220703125,28325.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246036171913147,1.0,0.0,0.0,4.060622215270996,4.060650825500488,1.100217104976764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.39453125,0.0,2059.143798828125,1895.4371337890625,0.0,2698.2705078125,1.0,1.0,0.0,3.0,1.0,0.0
18036480,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7944841384887695,0.3043045103549957,0.2768176794052124,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9318184852600098,0.4913806021213531,0.4675555229187011,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.7283822894096375,0.4302481710910797,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8702040910720825,0.4047421514987945,0.3860487043857574,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.6959258913993835,0.2019323855638504,0.9247612357139589,285.017578125,284.95001220703125,298.6477966308594,295.10675048828125,297.4918518066406,297.1007080078125,285.01727294921875,1.0,0.5654115080833435,0.3527267873287201,0.3527267873287201,1.0,1.0,-2.984243392944336,0.7512379288673401,2.2330055236816406,0.0788011327385902,0.9840247631072998,0.9840247631072998,0.0,148.8397216796875,146.0,53754.71875,0.0,2271.751708984375,1.0,280.2453308105469,283.4089050292969,298.081787109375,301.5536193847656,293.1499938964844,293.1499938964844,279.95001220703125,28325.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246036171913147,1.0,0.0,0.0,4.060622215270996,4.060650825500488,1.100217104976764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.39453125,0.0,2059.143798828125,1895.4371337890625,0.0,2698.2705078125,1.0,1.0,0.0,3.0,1.0,0.0
