time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036540,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.790488064289093,0.3014763593673706,0.2746371924877167,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9268168210983276,0.4874685704708099,0.4642773866653442,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9990000128746032,0.7278507351875305,0.4331764280796051,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8663433194160461,0.4017198383808136,0.3835469782352447,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6920406818389893,0.1998559236526489,0.9165244102478028,284.8498229980469,284.95001220703125,298.6264343261719,295.0617370605469,297.4783935546875,297.0888366699219,284.8526611328125,1.0,0.5637892484664917,0.3537835478782654,0.3537835478782654,1.0,1.0,-2.968296766281128,0.7490071654319763,2.219289541244507,0.0806834176182746,0.8398767113685608,0.8398767113685608,0.0,149.48501586914062,149.0,54329.27734375,0.0,2246.742919921875,1.0,279.9544982910156,283.2325439453125,298.08673095703125,301.659912109375,293.1499938964844,293.1499938964844,280.25,39020.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334830403327942,1.0,0.0,0.0,3.954944610595703,3.9549739360809326,1.0436962156745722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.9990234375,0.0,2005.20068359375,1895.4371337890625,0.0,2780.892578125,0.9857876300811768,1.0,0.0,3.0,1.0,0.0
18036600,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.790488064289093,0.3014763593673706,0.2746371924877167,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.9268168210983276,0.4874685704708099,0.4642773866653442,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9990000128746032,0.7278507351875305,0.4331764280796051,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8663433194160461,0.4017198383808136,0.3835469782352447,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.6920406818389893,0.1998559236526489,0.9165244102478028,284.8498229980469,284.95001220703125,298.6264343261719,295.0617370605469,297.4783935546875,297.0888366699219,284.8526611328125,1.0,0.5637892484664917,0.3537835478782654,0.3537835478782654,1.0,1.0,-2.968296766281128,0.7490071654319763,2.219289541244507,0.0806834176182746,0.8398767113685608,0.8398767113685608,0.0,149.48501586914062,149.0,54329.27734375,0.0,2246.742919921875,1.0,279.9544982910156,283.2325439453125,298.08673095703125,301.659912109375,293.1499938964844,293.1499938964844,280.25,39020.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334830403327942,1.0,0.0,0.0,3.954944610595703,3.9549739360809326,1.0436962156745722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.9990234375,0.0,2005.20068359375,1895.4371337890625,0.0,2780.892578125,0.9857876300811768,1.0,0.0,3.0,1.0,0.0
18036660,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7856518030166626,0.2993546724319458,0.272568017244339,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9206267595291138,0.4842787384986877,0.4610869288444519,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.7271833419799805,0.4376781284809112,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8615490198135376,0.3992969691753387,0.3811105787754059,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6872026324272156,0.1979927271604538,0.9079960584640504,284.9834899902344,284.95001220703125,298.6064758300781,295.0128479003906,297.46875,297.081787109375,284.9840087890625,1.0,0.5628682374954224,0.3546023070812225,0.3546023070812225,1.0,1.0,-2.954200267791748,0.7467218041419983,2.2074785232543945,0.0819278359413147,0.9305793642997742,0.9305793642997742,0.0,150.8786163330078,152.0,53163.04296875,0.0,2228.978759765625,1.0,280.24432373046875,283.3866271972656,297.9888916015625,301.4232177734375,293.1499938964844,293.1499938964844,279.95001220703125,31635.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245629072189331,1.0,0.0,0.0,4.042231559753418,4.042260646820068,1.0902739404627937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.193359375,0.0,2061.591552734375,1895.4371337890625,0.0,2697.89208984375,1.0,1.0,0.0,3.0,1.0,0.0
18036720,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7856518030166626,0.2993546724319458,0.272568017244339,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9206267595291138,0.4842787384986877,0.4610869288444519,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.7271833419799805,0.4376781284809112,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8615490198135376,0.3992969691753387,0.3811105787754059,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.6872026324272156,0.1979927271604538,0.9079960584640504,284.9834899902344,284.95001220703125,298.6064758300781,295.0128479003906,297.46875,297.081787109375,284.9840087890625,1.0,0.5628682374954224,0.3546023070812225,0.3546023070812225,1.0,1.0,-2.954200267791748,0.7467218041419983,2.2074785232543945,0.0819278359413147,0.9305793642997742,0.9305793642997742,0.0,150.8786163330078,152.0,53163.04296875,0.0,2228.978759765625,1.0,280.24432373046875,283.3866271972656,297.9888916015625,301.4232177734375,293.1499938964844,293.1499938964844,279.95001220703125,31635.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245629072189331,1.0,0.0,0.0,4.042231559753418,4.042260646820068,1.0902739404627937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.193359375,0.0,2061.591552734375,1895.4371337890625,0.0,2697.89208984375,1.0,1.0,0.0,3.0,1.0,0.0
18036780,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.779787540435791,0.2964987754821777,0.2703146338462829,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9132604002952576,0.4803180396556854,0.4577078223228454,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.7246462106704712,0.4436835944652557,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8558021783828735,0.3962537944316864,0.3785483241081238,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6815009117126465,0.1957832425832748,0.899167537689209,284.8798828125,284.95001220703125,298.58770751953125,294.96051025390625,297.45037841796875,297.0627136230469,284.882568359375,1.0,0.5624476075172424,0.3554210662841797,0.3554210662841797,1.0,1.0,-2.940959215164185,0.7446944117546082,2.1962649822235107,0.0827768519520759,0.8194881081581116,0.8194881081581116,0.0,152.95736694335938,155.0,53342.8515625,0.0,2216.2705078125,1.0,279.9553527832031,283.2747802734375,297.98028564453125,301.4914855957031,293.1499938964844,293.1499938964844,280.25,40853.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327693343162537,1.0,0.0,0.0,3.837955713272095,3.837984323501587,9.828635256781126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.998046875,0.0,1869.3643798828125,1895.4371337890625,0.0,2774.240478515625,0.9632984399795532,1.0,0.0,3.0,1.0,0.0
18036840,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.779787540435791,0.2964987754821777,0.2703146338462829,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9132604002952576,0.4803180396556854,0.4577078223228454,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9990000128746032,0.7246462106704712,0.4436835944652557,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8558021783828735,0.3962537944316864,0.3785483241081238,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6815009117126465,0.1957832425832748,0.899167537689209,284.8798828125,284.95001220703125,298.58770751953125,294.96051025390625,297.45037841796875,297.0627136230469,284.882568359375,1.0,0.5624476075172424,0.3554210662841797,0.3554210662841797,1.0,1.0,-2.940959215164185,0.7446944117546082,2.1962649822235107,0.0827768519520759,0.8194881081581116,0.8194881081581116,0.0,152.95736694335938,155.0,53342.8515625,0.0,2216.2705078125,1.0,279.9553527832031,283.2747802734375,297.98028564453125,301.4914855957031,293.1499938964844,293.1499938964844,280.25,40853.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327693343162537,1.0,0.0,0.0,3.837955713272095,3.837984323501587,9.828635256781126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.998046875,0.0,1869.3643798828125,1895.4371337890625,0.0,2774.240478515625,0.9632984399795532,1.0,0.0,3.0,1.0,0.0
18036900,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7767555713653564,0.2954230606555938,0.2692031860351562,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9095112681388856,0.4786962270736694,0.4560186266899109,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9990000128746032,0.7235578894615173,0.4469487071037292,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8528205752372742,0.3950277864933014,0.3772651851177215,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6784961223602295,0.1947992146015167,0.8945858478546143,285.0018615722656,284.95001220703125,298.5787658691406,294.9331359863281,297.4441833496094,297.0569152832031,285.0028686523437,1.0,0.5623362064361572,0.355830430984497,0.355830430984497,1.0,1.0,-2.9344642162323,0.7437308430671692,2.1907334327697754,0.0829080119729042,0.8981713652610779,0.8981713652610779,0.0,154.11492919921875,155.0,52474.9921875,0.0,2210.7607421875,1.0,280.2063903808594,283.41033935546875,297.89422607421875,301.2421569824219,293.1499938964844,293.1499938964844,280.25,33470.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256440162658691,1.0,0.0,0.0,3.910682439804077,3.910710334777832,1.0204655609413749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.74267578125,0.0,1902.8751220703125,1895.4371337890625,0.0,2707.934326171875,0.9763144254684448,1.0,0.0,3.0,1.0,0.0
18036960,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7742202877998352,0.2944128811359405,0.2683636248111725,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.906356692314148,0.4771546721458435,0.4546357989311218,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.722433865070343,0.4498726725578308,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.850277304649353,0.3938774168491363,0.3762412071228027,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6758759617805481,0.1938748508691787,0.8906574845314026,284.9781188964844,284.95001220703125,298.5700378417969,294.905029296875,297.4387512207031,297.0521545410156,284.976318359375,1.0,0.5623464584350586,0.3562299609184265,0.3562299609184265,1.0,1.0,-2.9293529987335205,0.7431886196136475,2.186164379119873,0.0830633491277694,0.896102786064148,0.896102786064148,0.0,155.18182373046875,158.0,52451.7109375,0.0,2207.213623046875,1.0,280.2444152832031,283.3885192871094,297.87969970703125,301.2673645019531,293.1499938964844,293.1499938964844,280.54998779296875,33146.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235253691673279,1.0,0.0,0.0,3.9890151023864746,3.989043712615967,1.061755710907164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.87841796875,0.0,2002.4959716796875,1895.4371337890625,0.0,2688.260009765625,0.9905081391334534,1.0,0.0,3.0,1.0,0.0
18037020,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7692599296569824,0.292653739452362,0.2667936682701111,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9003864526748657,0.4743717908859253,0.4520153999328613,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9990000128746032,0.7203080654144287,0.4558520019054413,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8453087210655212,0.3918430209159851,0.3743330240249634,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.6707831025123596,0.19219870865345,0.8833367824554443,285.114990234375,284.95001220703125,298.55328369140625,294.8468322753906,297.4302062988281,297.0453186035156,285.1153869628906,1.0,0.5626110434532166,0.3570289611816406,0.3570289611816406,1.0,1.0,-2.9204063415527344,0.74250328540802,2.177903175354004,0.0834737345576286,1.0,1.0,0.0,157.4488067626953,146.0,51169.19140625,0.0,2203.012451171875,1.0,280.5449523925781,283.5516967773437,297.823486328125,301.1249389648437,293.1499938964844,293.1499938964844,280.25,27241.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162726163864136,1.0,0.0,0.0,4.065708160400391,4.065736770629883,1.1029750339730526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.068359375,0.0,2057.06396484375,1895.4371337890625,0.0,2621.072998046875,1.0,1.0,0.0,3.0,1.0,0.0
18037080,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7692599296569824,0.292653739452362,0.2667936682701111,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.9003864526748657,0.4743717908859253,0.4520153999328613,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9990000128746032,0.7203080654144287,0.4558520019054413,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8453087210655212,0.3918430209159851,0.3743330240249634,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.6707831025123596,0.19219870865345,0.8833367824554443,285.114990234375,284.95001220703125,298.55328369140625,294.8468322753906,297.4302062988281,297.0453186035156,285.1153869628906,1.0,0.5626110434532166,0.3570289611816406,0.3570289611816406,1.0,1.0,-2.9204063415527344,0.74250328540802,2.177903175354004,0.0834737345576286,1.0,1.0,0.0,157.4488067626953,146.0,51169.19140625,0.0,2203.012451171875,1.0,280.5449523925781,283.5516967773437,297.823486328125,301.1249389648437,293.1499938964844,293.1499938964844,280.25,27241.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162726163864136,1.0,0.0,0.0,4.065708160400391,4.065736770629883,1.1029750339730526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.068359375,0.0,2057.06396484375,1895.4371337890625,0.0,2621.072998046875,1.0,1.0,0.0,3.0,1.0,0.0
18037140,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7685709595680237,0.2897895276546478,0.2645586133003235,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8998619318008423,0.4703939855098724,0.4486664533615112,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.7170175909996033,0.4532425105571747,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8450284600257874,0.3888119459152221,0.3718029260635376,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.669708251953125,0.1900069713592529,0.8742737174034119,284.90740966796875,284.95001220703125,298.5373229980469,294.7862548828125,297.41424560546875,297.0290832519531,284.9052429199219,1.0,0.5578863620758057,0.3578279912471771,0.3578279912471771,1.0,1.0,-2.89664888381958,0.7369616627693176,2.1596872806549072,0.0831759870052337,0.9248798489570618,0.9248798489570618,0.0,155.37783813476562,134.0,51989.0078125,0.0,2151.93701171875,1.0,280.2545471191406,283.3282775878906,297.8235168457031,301.24853515625,293.1499938964844,293.1499938964844,279.95001220703125,31080.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279625773429871,1.0,0.0,0.0,4.046042442321777,4.046071529388428,1.0923307627308532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.3994140625,0.0,2062.17236328125,1895.4371337890625,0.0,2729.487060546875,1.0,1.0,0.0,3.0,1.0,0.0
18037200,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7685709595680237,0.2897895276546478,0.2645586133003235,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8998619318008423,0.4703939855098724,0.4486664533615112,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9990000128746032,0.7170175909996033,0.4532425105571747,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8450284600257874,0.3888119459152221,0.3718029260635376,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.669708251953125,0.1900069713592529,0.8742737174034119,284.90740966796875,284.95001220703125,298.5373229980469,294.7862548828125,297.41424560546875,297.0290832519531,284.9052429199219,1.0,0.5578863620758057,0.3578279912471771,0.3578279912471771,1.0,1.0,-2.89664888381958,0.7369616627693176,2.1596872806549072,0.0831759870052337,0.9248798489570618,0.9248798489570618,0.0,155.37783813476562,134.0,51989.0078125,0.0,2151.93701171875,1.0,280.2545471191406,283.3282775878906,297.8235168457031,301.24853515625,293.1499938964844,293.1499938964844,279.95001220703125,31080.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279625773429871,1.0,0.0,0.0,4.046042442321777,4.046071529388428,1.0923307627308532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.3994140625,0.0,2062.17236328125,1895.4371337890625,0.0,2729.487060546875,1.0,1.0,0.0,3.0,1.0,0.0
18037260,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7699423432350159,0.2862776517868042,0.2612755000591278,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9021725058555604,0.4656034409999847,0.4440525472164154,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.714299201965332,0.4452463388442993,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8471723794937134,0.3850434720516205,0.3681542873382568,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.6705043315887451,0.18731190264225,0.8617639541625977,284.8367919921875,284.95001220703125,298.52197265625,294.7236633300781,297.3984375,297.0133972167969,284.83917236328125,1.0,0.549763560295105,0.358675479888916,0.358675479888916,1.0,1.0,-2.85813570022583,0.7266624569892883,2.1314730644226074,0.082334004342556,0.7883995175361633,0.7883995175361633,0.0,150.44622802734375,137.0,51378.79296875,0.0,2063.048583984375,1.0,279.9559326171875,283.26153564453125,297.739501953125,301.1509094238281,293.1499938964844,293.1499938964844,280.25,43364.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346621990203857,1.0,0.0,0.0,3.71252179145813,3.7125494480133057,9.196685368806356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.40869140625,0.0,1735.99462890625,1895.4371337890625,0.0,2791.887451171875,0.9380694031715392,1.0,0.0,3.0,1.0,0.0
18037320,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7699423432350159,0.2862776517868042,0.2612755000591278,296.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9021725058555604,0.4656034409999847,0.4440525472164154,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.714299201965332,0.4452463388442993,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8471723794937134,0.3850434720516205,0.3681542873382568,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.6705043315887451,0.18731190264225,0.8617639541625977,284.8367919921875,284.95001220703125,298.52197265625,294.7236633300781,297.3984375,297.0133972167969,284.83917236328125,1.0,0.549763560295105,0.358675479888916,0.358675479888916,1.0,1.0,-2.85813570022583,0.7266624569892883,2.1314730644226074,0.082334004342556,0.7883995175361633,0.7883995175361633,0.0,150.44622802734375,137.0,51378.79296875,0.0,2063.048583984375,1.0,279.9559326171875,283.26153564453125,297.739501953125,301.1509094238281,293.1499938964844,293.1499938964844,280.25,43364.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346621990203857,1.0,0.0,0.0,3.71252179145813,3.7125494480133057,9.196685368806356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.40869140625,0.0,1735.99462890625,1895.4371337890625,0.0,2791.887451171875,0.9380694031715392,1.0,0.0,3.0,1.0,0.0
18037380,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7703011631965637,0.2841398417949676,0.2590389251708984,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9028082489967346,0.4622534215450287,0.4405437707901001,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.7145814895629883,0.4408234059810638,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8478483557701111,0.3824603259563446,0.365406185388565,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6700283885002136,0.185258001089096,0.8514782190322876,284.9447021484375,284.95001220703125,298.5071105957031,294.6594543457031,297.39727783203125,297.01678466796875,284.9448547363281,1.0,0.5447275638580322,0.3595229983329773,0.3595229983329773,1.0,1.0,-2.830230712890625,0.7197651267051697,2.1104655265808105,0.0824124366044998,0.8438813090324402,0.8438813090324402,0.0,147.52110290527344,140.0,50037.375,0.0,2003.107421875,1.0,280.2428283691406,283.3923034667969,297.6153259277344,300.8609313964844,293.1499938964844,293.1499938964844,280.54998779296875,35269.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210780024528503,1.0,0.0,0.0,3.795473098754883,3.795500278472901,9.612251687940445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.05810546875,0.0,1773.2359619140625,1895.4371337890625,0.0,2665.55908203125,0.9490595459938048,1.0,0.0,3.0,1.0,0.0
18037440,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.7703011631965637,0.2841398417949676,0.2590389251708984,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9028082489967346,0.4622534215450287,0.4405437707901001,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.7145814895629883,0.4408234059810638,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8478483557701111,0.3824603259563446,0.365406185388565,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6700283885002136,0.185258001089096,0.8514782190322876,284.9447021484375,284.95001220703125,298.5071105957031,294.6594543457031,297.39727783203125,297.01678466796875,284.9448547363281,1.0,0.5447275638580322,0.3595229983329773,0.3595229983329773,1.0,1.0,-2.830230712890625,0.7197651267051697,2.1104655265808105,0.0824124366044998,0.8438813090324402,0.8438813090324402,0.0,147.52110290527344,140.0,50037.375,0.0,2003.107421875,1.0,280.2428283691406,283.3923034667969,297.6153259277344,300.8609313964844,293.1499938964844,293.1499938964844,280.54998779296875,35269.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210780024528503,1.0,0.0,0.0,3.795473098754883,3.795500278472901,9.612251687940445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.05810546875,0.0,1773.2359619140625,1895.4371337890625,0.0,2665.55908203125,0.9490595459938048,1.0,0.0,3.0,1.0,0.0
18037500,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7698587775230408,0.2832177281379699,0.2581201791763305,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9023141860961914,0.4607623219490051,0.4390321969985962,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9990000128746032,0.7147836089134216,0.4400113821029663,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.847484290599823,0.3813276290893554,0.3642443716526031,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.6692554354667664,0.184354618191719,0.847114622592926,285.0479736328125,284.95001220703125,298.4997863769531,294.6268615722656,297.3978271484375,297.019775390625,285.0480651855469,1.0,0.5429859757423401,0.3599467277526855,0.3599467277526855,1.0,1.0,-2.819689512252808,0.7174248695373535,2.102264642715454,0.0825835391879081,0.9281556606292723,0.9281556606292723,0.0,146.78778076171875,140.0,49194.36328125,0.0,1982.5181884765625,1.0,280.50360107421875,283.51153564453125,297.5609130859375,300.6802978515625,293.1499938964844,293.1499938964844,280.54998779296875,30423.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132433891296387,1.0,0.0,0.0,3.9058003425598153,3.905827522277832,1.0179193168369238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.97802734375,0.0,1872.236328125,1895.4371337890625,0.0,2593.09326171875,0.9726204872131348,1.0,0.0,3.0,1.0,0.0
18037560,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7691456079483032,0.2822572588920593,0.2573184967041015,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9014568328857422,0.4592438340187073,0.4376658499240875,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.7147185802459717,0.4398572444915771,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.846807599067688,0.3801764547824859,0.3632089495658874,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6682514548301697,0.1834670305252075,0.8431915640830994,285.0102844238281,284.95001220703125,298.4925537109375,294.593994140625,297.3980712890625,297.02197265625,285.0065002441406,1.0,0.5416704416275024,0.3605735003948211,0.3605735003948211,1.0,1.0,-2.81093692779541,0.7161767482757568,2.0947601795196533,0.0830569267272949,0.9301726222038268,0.9301726222038268,0.0,146.38734436035156,143.0,49229.3046875,0.0,1966.519287109375,1.0,280.54412841796875,283.4739074707031,297.562255859375,300.737060546875,293.1499938964844,293.1499938964844,280.25,30691.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116270899772644,1.0,0.0,0.0,4.021751880645752,4.021780490875244,1.0792542752824374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.3984375,0.0,2026.1031494140625,1895.4371337890625,0.0,2578.185302734375,0.9962880611419678,1.0,0.0,3.0,1.0,0.0
18037620,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7649502158164978,0.279256671667099,0.2549194097518921,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8967247605323792,0.4550328850746155,0.4340419769287109,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.7119158506393433,0.4429473578929901,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8428362607955933,0.3768775165081024,0.360398381948471,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.664014458656311,0.1811487525701522,0.8337311744689941,284.88787841796875,284.95001220703125,298.4781799316406,294.5276794433594,297.3868103027344,297.0104675292969,284.8895568847656,1.0,0.5397930145263672,0.36182701587677,0.36182701587677,1.0,1.0,-2.7926650047302246,0.7135087251663208,2.0791561603546143,0.0832862630486488,0.8142247200012207,0.8142247200012207,0.0,146.99758911132812,146.0,49329.21484375,0.0,1940.2808837890625,1.0,280.255615234375,283.3501892089844,297.5561828613281,300.8169250488281,293.1499938964844,293.1499938964844,280.54998779296875,40787.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225336670875549,1.0,0.0,0.0,3.808300256729126,3.80832839012146,9.677331718194182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.86474609375,0.0,1831.964599609375,1895.4371337890625,0.0,2679.057861328125,0.956584095954895,1.0,0.0,3.0,1.0,0.0
18037680,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7649502158164978,0.279256671667099,0.2549194097518921,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8967247605323792,0.4550328850746155,0.4340419769287109,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.7119158506393433,0.4429473578929901,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8428362607955933,0.3768775165081024,0.360398381948471,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.664014458656311,0.1811487525701522,0.8337311744689941,284.88787841796875,284.95001220703125,298.4781799316406,294.5276794433594,297.3868103027344,297.0104675292969,284.8895568847656,1.0,0.5397930145263672,0.36182701587677,0.36182701587677,1.0,1.0,-2.7926650047302246,0.7135087251663208,2.0791561603546143,0.0832862630486488,0.8142247200012207,0.8142247200012207,0.0,146.99758911132812,146.0,49329.21484375,0.0,1940.2808837890625,1.0,280.255615234375,283.3501892089844,297.5561828613281,300.8169250488281,293.1499938964844,293.1499938964844,280.54998779296875,40787.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225336670875549,1.0,0.0,0.0,3.808300256729126,3.80832839012146,9.677331718194182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.86474609375,0.0,1831.964599609375,1895.4371337890625,0.0,2679.057861328125,0.956584095954895,1.0,0.0,3.0,1.0,0.0
18037740,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7604551911354065,0.277058482170105,0.2528342604637146,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8914211392402649,0.4516370594501495,0.4307197630405426,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.7090592980384827,0.4472153782844543,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8383923172950745,0.3742484748363495,0.3578232824802398,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6593078970909119,0.179117351770401,0.8245425224304199,284.9845275878906,284.95001220703125,298.4638366699219,294.4608764648437,297.3798828125,297.0046081542969,284.98297119140625,1.0,0.538692057132721,0.3630805313587188,0.3630805313587188,1.0,1.0,-2.7771520614624023,0.7116760015487671,2.0654759407043457,0.0842876657843589,0.8942660689353943,0.8942660689353943,0.0,148.2642059326172,134.0,48400.1796875,0.0,1921.772705078125,1.0,280.54364013671875,283.4630432128906,297.4364013671875,300.5741271972656,293.1499938964844,293.1499938964844,280.8500061035156,32978.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132479786872864,1.0,0.0,0.0,3.964182376861572,3.964210748672485,1.0485774737389877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.83154296875,0.0,1968.3179931640625,1895.4371337890625,0.0,2593.135498046875,0.9850704073905944,1.0,0.0,3.0,1.0,0.0
18037800,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7604551911354065,0.277058482170105,0.2528342604637146,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8914211392402649,0.4516370594501495,0.4307197630405426,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.7090592980384827,0.4472153782844543,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8383923172950745,0.3742484748363495,0.3578232824802398,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.6593078970909119,0.179117351770401,0.8245425224304199,284.9845275878906,284.95001220703125,298.4638366699219,294.4608764648437,297.3798828125,297.0046081542969,284.98297119140625,1.0,0.538692057132721,0.3630805313587188,0.3630805313587188,1.0,1.0,-2.7771520614624023,0.7116760015487671,2.0654759407043457,0.0842876657843589,0.8942660689353943,0.8942660689353943,0.0,148.2642059326172,134.0,48400.1796875,0.0,1921.772705078125,1.0,280.54364013671875,283.4630432128906,297.4364013671875,300.5741271972656,293.1499938964844,293.1499938964844,280.8500061035156,32978.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132479786872864,1.0,0.0,0.0,3.964182376861572,3.964210748672485,1.0485774737389877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.83154296875,0.0,1968.3179931640625,1895.4371337890625,0.0,2593.135498046875,0.9850704073905944,1.0,0.0,3.0,1.0,0.0
18037860,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7614609599113464,0.2751592993736267,0.2509710788726806,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.892737627029419,0.4485828280448913,0.4276702404022217,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9990000128746032,0.7071454524993896,0.4421439170837402,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.839655339717865,0.3719178438186645,0.355463296175003,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.6594277620315552,0.1772733032703399,0.8156256079673767,285.10272216796875,284.95001220703125,298.44940185546875,294.3939819335937,297.3760681152344,297.00390625,285.1021728515625,1.0,0.5330714583396912,0.3640751242637634,0.3640751242637634,1.0,1.0,-2.751616716384888,0.7058109641075134,2.045805692672729,0.0843331590294838,1.0,1.0,0.0,145.13912963867188,137.0,47010.46484375,0.0,1867.2174072265625,1.0,280.8448791503906,283.6081848144531,297.36651611328125,300.4145812988281,293.1499938964844,293.1499938964844,280.54998779296875,27244.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049802780151367,1.0,0.0,0.0,4.0655622482299805,4.065590858459473,1.1028957942471609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.50244140625,0.0,2056.883056640625,1895.4371337890625,0.0,2517.045654296875,1.0,1.0,0.0,3.0,1.0,0.0
18037920,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7614609599113464,0.2751592993736267,0.2509710788726806,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.892737627029419,0.4485828280448913,0.4276702404022217,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9990000128746032,0.7071454524993896,0.4421439170837402,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.839655339717865,0.3719178438186645,0.355463296175003,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.6594277620315552,0.1772733032703399,0.8156256079673767,285.10272216796875,284.95001220703125,298.44940185546875,294.3939819335937,297.3760681152344,297.00390625,285.1021728515625,1.0,0.5330714583396912,0.3640751242637634,0.3640751242637634,1.0,1.0,-2.751616716384888,0.7058109641075134,2.045805692672729,0.0843331590294838,1.0,1.0,0.0,145.13912963867188,137.0,47010.46484375,0.0,1867.2174072265625,1.0,280.8448791503906,283.6081848144531,297.36651611328125,300.4145812988281,293.1499938964844,293.1499938964844,280.54998779296875,27244.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049802780151367,1.0,0.0,0.0,4.0655622482299805,4.065590858459473,1.1028957942471609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.50244140625,0.0,2056.883056640625,1895.4371337890625,0.0,2517.045654296875,1.0,1.0,0.0,3.0,1.0,0.0
18037980,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7609447836875916,0.2734908759593963,0.2497255951166153,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8922041654586792,0.4461674094200134,0.4256815612316131,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9990000128746032,0.7058465480804443,0.4408548474311828,296.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8392817378044128,0.3700352013111114,0.3539261221885681,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6585634350776672,0.1759393811225891,0.8101311326026917,284.9222717285156,284.95001220703125,298.44024658203125,294.3524169921875,297.3721923828125,297.0015563964844,284.91583251953125,1.0,0.5308880805969238,0.3646949231624603,0.3646949231624603,1.0,1.0,-2.7377238273620605,0.7027862071990967,2.034937620162964,0.0845492109656333,0.9363803267478944,0.9363803267478944,0.0,144.08837890625,137.0,47908.76171875,0.0,1840.9512939453125,1.0,280.57305908203125,283.40692138671875,297.3984680175781,300.5892639160156,293.1499938964844,293.1499938964844,280.54998779296875,29539.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144098520278931,1.0,0.0,0.0,4.053589820861816,4.053618431091309,1.096409732781467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.99072265625,0.0,2059.65625,1895.4371337890625,0.0,2603.861328125,1.0,1.0,0.0,3.0,1.0,0.0
18038040,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7596046328544617,0.2722461819648742,0.2486889362335205,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8907407522201538,0.4444465339183807,0.4241566658020019,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9990000128746032,0.7044728994369507,0.4413821101188659,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8380693793296814,0.3686662912368774,0.3527229428291321,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6572026014328003,0.1749980449676513,0.8061869740486145,284.8922119140625,284.95001220703125,298.4346618652344,294.3273620605469,297.36785888671875,296.9974975585937,284.8905029296875,1.0,0.5297864675521851,0.365069717168808,0.365069717168808,1.0,1.0,-2.7290942668914795,0.7008568644523621,2.0282373428344727,0.0849132686853408,0.9049186706542968,0.9049186706542968,0.0,144.0243377685547,140.0,47771.31640625,0.0,1827.488525390625,1.0,280.5546264648437,283.38397216796875,297.36407470703125,300.5241394042969,293.1499938964844,293.1499938964844,280.25,32646.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166415691375732,1.0,0.0,0.0,4.038309574127197,4.038339138031006,1.0881594789680094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.59326171875,0.0,2064.639892578125,1895.4371337890625,0.0,2624.484619140625,1.0,1.0,0.0,3.0,1.0,0.0
18038100,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.7572828531265259,0.2704309821128845,0.247195154428482,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.8881653547286987,0.4419708251953125,0.4219870567321777,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.9990000128746032,0.7019997239112854,0.4428489208221435,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.8359094858169556,0.366674542427063,0.3509919941425323,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.654908299446106,0.1736375540494918,0.800553560256958,284.7576599121094,284.95001220703125,298.4271240234375,294.2943115234375,297.36114501953125,296.9908447265625,284.758056640625,1.0,0.5285364985466003,0.3655670285224914,0.3655670285224914,1.0,1.0,-2.717605829238892,0.6982653737068176,2.01934027671814,0.0855289846658706,0.7738577127456665,0.7738577127456665,0.0,144.2796173095703,140.0,48064.203125,0.0,1811.2550048828125,1.0,280.2914733886719,283.244384765625,297.3544006347656,300.6143798828125,293.1499938964844,293.1499938964844,280.25,43910.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239924907684326,1.0,0.0,0.0,3.881882667541504,3.881912231445313,1.0054908443635211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.6025390625,0.0,1949.2972412109373,1895.4371337890625,0.0,2692.59619140625,0.9689619541168212,1.0,0.0,3.0,1.0,0.0
18038160,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.754518449306488,0.2687765955924988,0.2456181198358535,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.8850529193878174,0.4396493136882782,0.419704794883728,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9990000128746032,0.699303150177002,0.4449951350688934,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8332810401916504,0.3647955656051636,0.3491524755954742,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.652199387550354,0.1723068356513977,0.794563889503479,284.845703125,284.95001220703125,298.41949462890625,294.261474609375,297.35565185546875,296.9856262207031,284.8487854003906,1.0,0.5274785161018372,0.3661783635616302,0.3661783635616302,1.0,1.0,-2.706137180328369,0.695950984954834,2.010186195373535,0.0861809104681015,0.7829750776290894,0.7829750776290894,0.0,144.82452392578125,128.0,47378.59765625,0.0,1796.5013427734375,1.0,280.2562255859375,283.3402099609375,297.2783508300781,300.43133544921875,293.1499938964844,293.1499938964844,280.54998779296875,43620.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236926198005676,1.0,0.0,0.0,3.669285774230957,3.6693131923675537,8.983723773781094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.09521484375,0.0,1687.26611328125,1895.4371337890625,0.0,2689.8125,0.9294934272766112,1.0,0.0,3.0,1.0,0.0
18038220,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7554478049278259,0.2665203511714935,0.2432903349399566,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8864415287971497,0.4361264407634735,0.4160568714141845,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9990000128746032,0.6960539221763611,0.4391100704669952,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8345320224761963,0.3619746565818786,0.3461962640285492,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6521296501159668,0.170133963227272,0.7838047742843628,284.94989013671875,284.95001220703125,298.4037780761719,294.1966552734375,297.3509216308594,296.984130859375,284.94927978515625,1.0,0.5208568572998047,0.3674010038375854,0.3674010038375854,1.0,1.0,-2.675414085388184,0.6887925863265991,1.986621618270874,0.0855962336063385,0.8416644334793091,0.8416644334793091,0.0,141.1784210205078,116.0,46135.08203125,0.0,1734.182861328125,1.0,280.5426025390625,283.4642028808594,297.1504211425781,300.1522521972656,293.1499938964844,293.1499938964844,280.8500061035156,34920.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809613049030304,1.0,0.0,0.0,3.77315092086792,3.7731776237487793,9.499519819655688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.6552734375,0.0,1743.5386962890625,1895.4371337890625,0.0,2559.63037109375,0.9437859654426576,1.0,0.0,3.0,1.0,0.0
18038280,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7554478049278259,0.2665203511714935,0.2432903349399566,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8864415287971497,0.4361264407634735,0.4160568714141845,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9990000128746032,0.6960539221763611,0.4391100704669952,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8345320224761963,0.3619746565818786,0.3461962640285492,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6521296501159668,0.170133963227272,0.7838047742843628,284.94989013671875,284.95001220703125,298.4037780761719,294.1966552734375,297.3509216308594,296.984130859375,284.94927978515625,1.0,0.5208568572998047,0.3674010038375854,0.3674010038375854,1.0,1.0,-2.675414085388184,0.6887925863265991,1.986621618270874,0.0855962336063385,0.8416644334793091,0.8416644334793091,0.0,141.1784210205078,116.0,46135.08203125,0.0,1734.182861328125,1.0,280.5426025390625,283.4642028808594,297.1504211425781,300.1522521972656,293.1499938964844,293.1499938964844,280.8500061035156,34920.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809613049030304,1.0,0.0,0.0,3.77315092086792,3.7731776237487793,9.499519819655688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.6552734375,0.0,1743.5386962890625,1895.4371337890625,0.0,2559.63037109375,0.9437859654426576,1.0,0.0,3.0,1.0,0.0
18038340,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7605496048927307,0.2645040154457092,0.2412653416395187,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8928529620170593,0.43289715051651,0.4127821922302246,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.695750892162323,0.4265914559364319,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.840106189250946,0.3594073057174682,0.3435448706150055,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6556867957115173,0.1681778281927108,0.773881733417511,285.0074462890625,284.95001220703125,298.3872985839844,294.13336181640625,297.3486022949219,296.98651123046875,285.0031433105469,1.0,0.5117210149765015,0.3686236441135406,0.3686236441135406,1.0,1.0,-2.6388959884643555,0.6796904802322388,1.9592055082321167,0.0833883583545684,0.9237699508666992,0.9237699508666992,0.0,134.54000854492188,119.0,45067.64453125,0.0,1651.3814697265625,1.0,280.8433532714844,283.54107666015625,297.0943908691406,300.0148620605469,293.1499938964844,293.1499938964844,280.54998779296875,30740.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985147833824158,1.0,0.0,0.0,3.999035596847534,3.9990639686584473,1.0670967185433256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.25439453125,0.0,1996.1229248046875,1895.4371337890625,0.0,2457.85400390625,0.991287648677826,1.0,0.0,3.0,1.0,0.0
