time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038400,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7605496048927307,0.2645040154457092,0.2412653416395187,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8928529620170593,0.43289715051651,0.4127821922302246,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9990000128746032,0.695750892162323,0.4265914559364319,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.840106189250946,0.3594073057174682,0.3435448706150055,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6556867957115173,0.1681778281927108,0.773881733417511,285.0074462890625,284.95001220703125,298.3872985839844,294.13336181640625,297.3486022949219,296.98651123046875,285.0031433105469,1.0,0.5117210149765015,0.3686236441135406,0.3686236441135406,1.0,1.0,-2.6388959884643555,0.6796904802322388,1.9592055082321167,0.0833883583545684,0.9237699508666992,0.9237699508666992,0.0,134.54000854492188,119.0,45067.64453125,0.0,1651.3814697265625,1.0,280.8433532714844,283.54107666015625,297.0943908691406,300.0148620605469,293.1499938964844,293.1499938964844,280.54998779296875,30740.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985147833824158,1.0,0.0,0.0,3.999035596847534,3.9990639686584473,1.0670967185433256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.25439453125,0.0,1996.1229248046875,1895.4371337890625,0.0,2457.85400390625,0.991287648677826,1.0,0.0,3.0,1.0,0.0
18038460,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7610265016555786,0.2614705562591553,0.2386805862188339,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8938387632369995,0.4285934865474701,0.4088958203792572,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.694892168045044,0.4212192893028259,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8410148620605469,0.3559091687202453,0.3403832912445068,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6554419994354248,0.165783941745758,0.7632924318313599,284.8804016113281,284.95001220703125,298.3699951171875,294.0719909667969,297.3429870605469,296.9842224121094,284.8827209472656,1.0,0.5059295296669006,0.3700489699840545,0.3700489699840545,1.0,1.0,-2.60813045501709,0.6729109287261963,1.935219645500183,0.0823154598474502,0.7998338341712952,0.7998338341712952,0.0,131.2001495361328,122.0,44896.56640625,0.0,1593.2275390625,1.0,280.5558166503906,283.42071533203125,297.09356689453125,300.0792236328125,293.1499938964844,293.1499938964844,280.8500061035156,41880.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082125782966614,1.0,0.0,0.0,3.7431371212005615,3.743164777755737,9.348991625302006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.42236328125,0.0,1761.12841796875,1895.4371337890625,0.0,2546.742919921875,0.9432737231254578,1.0,0.0,3.0,1.0,0.0
18038520,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7610265016555786,0.2614705562591553,0.2386805862188339,296.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8938387632369995,0.4285934865474701,0.4088958203792572,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.694892168045044,0.4212192893028259,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8410148620605469,0.3559091687202453,0.3403832912445068,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6554419994354248,0.165783941745758,0.7632924318313599,284.8804016113281,284.95001220703125,298.3699951171875,294.0719909667969,297.3429870605469,296.9842224121094,284.8827209472656,1.0,0.5059295296669006,0.3700489699840545,0.3700489699840545,1.0,1.0,-2.60813045501709,0.6729109287261963,1.935219645500183,0.0823154598474502,0.7998338341712952,0.7998338341712952,0.0,131.2001495361328,122.0,44896.56640625,0.0,1593.2275390625,1.0,280.5558166503906,283.42071533203125,297.09356689453125,300.0792236328125,293.1499938964844,293.1499938964844,280.8500061035156,41880.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082125782966614,1.0,0.0,0.0,3.7431371212005615,3.743164777755737,9.348991625302006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.42236328125,0.0,1761.12841796875,1895.4371337890625,0.0,2546.742919921875,0.9432737231254578,1.0,0.0,3.0,1.0,0.0
18038580,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7595067620277405,0.2592482566833496,0.2364785373210907,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8921988010406494,0.4251423478126526,0.4054169058799743,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.6941119432449341,0.4198752641677856,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8396351933479309,0.3530947268009186,0.3375345766544342,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6532694697380066,0.1636968553066253,0.7533905506134033,284.97955322265625,284.95001220703125,298.35162353515625,294.012939453125,297.3402709960937,296.98583984375,284.9779052734375,1.0,0.5021424293518066,0.3714742958545685,0.3714742958545685,1.0,1.0,-2.5843615531921387,0.6683307886123657,1.9160308837890625,0.0834202766418457,0.8774386644363403,0.8774386644363403,0.0,129.85543823242188,125.0,43851.3203125,0.0,1554.5596923828125,1.0,280.8432006835937,283.53521728515625,296.9745483398437,299.82958984375,293.1499938964844,293.1499938964844,281.1499938964844,33234.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959080934524536,1.0,0.0,0.0,3.894639492034912,3.894667148590088,1.012110146803025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.38818359375,0.0,1880.5137939453125,1895.4371337890625,0.0,2434.074462890625,0.9696438908576964,1.0,0.0,3.0,1.0,0.0
18038640,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7595067620277405,0.2592482566833496,0.2364785373210907,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8921988010406494,0.4251423478126526,0.4054169058799743,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.6941119432449341,0.4198752641677856,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8396351933479309,0.3530947268009186,0.3375345766544342,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6532694697380066,0.1636968553066253,0.7533905506134033,284.97955322265625,284.95001220703125,298.35162353515625,294.012939453125,297.3402709960937,296.98583984375,284.9779052734375,1.0,0.5021424293518066,0.3714742958545685,0.3714742958545685,1.0,1.0,-2.5843615531921387,0.6683307886123657,1.9160308837890625,0.0834202766418457,0.8774386644363403,0.8774386644363403,0.0,129.85543823242188,125.0,43851.3203125,0.0,1554.5596923828125,1.0,280.8432006835937,283.53521728515625,296.9745483398437,299.82958984375,293.1499938964844,293.1499938964844,281.1499938964844,33234.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959080934524536,1.0,0.0,0.0,3.894639492034912,3.894667148590088,1.012110146803025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.38818359375,0.0,1880.5137939453125,1895.4371337890625,0.0,2434.074462890625,0.9696438908576964,1.0,0.0,3.0,1.0,0.0
18038700,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7583107948303223,0.2582392990589142,0.2355154901742935,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8907836675643921,0.4235366582870483,0.4038376212120056,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.9990000128746032,0.6934850811958313,0.4201788902282715,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845031738281,0.8384371995925903,0.3517901301383972,0.3362483978271484,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.6517987847328186,0.1627212762832641,0.7488743662834167,285.0846862792969,284.95001220703125,298.3420104980469,293.9844055175781,297.3390808105469,296.9869384765625,285.0876159667969,1.0,0.500847578048706,0.3721869587898254,0.3721869587898254,1.0,1.0,-2.574697971343994,0.6667522192001343,1.90794575214386,0.084425002336502,0.9732045531272888,0.9732045531272888,0.0,129.6728515625,125.0,42978.71875,0.0,1540.6097412109375,1.0,281.106689453125,283.6611022949219,296.9176330566406,299.65069580078125,293.1499938964844,293.1499938964844,281.1499938964844,29493.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877112627029419,1.0,0.0,0.0,4.014163970947266,4.0141921043396,1.075185764420894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.87353515625,0.0,2006.06396484375,1895.4371337890625,0.0,2359.6435546875,0.9963421821594238,1.0,0.0,3.0,1.0,0.0
18038760,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7570076584815979,0.2572803795337677,0.2346816658973693,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.889179527759552,0.4219895601272583,0.4024092257022857,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.9990000128746032,0.6926648020744324,0.4208991527557373,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.8370814919471741,0.3505383133888244,0.3350916802883148,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.650225043296814,0.1617876440286636,0.7447294592857361,285.080078125,284.95001220703125,298.33209228515625,293.95660400390625,297.3380126953125,296.98828125,285.0801696777344,1.0,0.4998828172683716,0.372891902923584,0.372891902923584,1.0,1.0,-2.566473960876465,0.6656261086463928,1.9008477926254272,0.0856262594461441,1.0,1.0,0.0,129.71446228027344,128.0,42772.6953125,0.0,1529.6683349609375,1.0,281.1444091796875,283.6585998535156,296.9197998046875,299.6955261230469,293.1499938964844,293.1499938964844,280.8500061035156,27313.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853571772575378,1.0,0.0,0.0,4.06451416015625,4.064542770385742,1.1023273600585526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.35986328125,0.0,2056.032470703125,1895.4371337890625,0.0,2338.369873046875,1.0,1.0,0.0,3.0,1.0,0.0
18038820,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7522615790367126,0.2542858421802521,0.2323772758245468,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8835804462432861,0.4177174866199493,0.3988270163536072,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.6880888938903809,0.4249252080917358,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8323235511779785,0.3470381796360016,0.3321766555309295,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.645460307598114,0.1594267636537552,0.7352343201637268,284.878662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3293151855469,296.9825744628906,284.8772888183594,1.0,0.4985563457012176,0.3743018209934234,0.3743018209934234,1.0,1.0,-2.5493311882019043,0.6631099581718445,1.8862210512161253,0.0878375545144081,0.8800927996635437,0.8800927996635437,0.0,130.84814453125,131.0,43585.6875,0.0,1511.59521484375,1.0,280.85467529296875,283.44287109375,296.9427185058594,299.8348083496094,293.1499938964844,293.1499938964844,281.1499938964844,34856.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979670166969299,1.0,0.0,0.0,4.02730131149292,4.02733039855957,1.082234803106985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.138671875,0.0,2067.957763671875,1895.4371337890625,0.0,2452.852783203125,1.0,1.0,0.0,3.0,1.0,0.0
18038880,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7522615790367126,0.2542858421802521,0.2323772758245468,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8835804462432861,0.4177174866199493,0.3988270163536072,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.6880888938903809,0.4249252080917358,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8323235511779785,0.3470381796360016,0.3321766555309295,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.645460307598114,0.1594267636537552,0.7352343201637268,284.878662109375,284.95001220703125,298.3112487792969,293.9034423828125,297.3293151855469,296.9825744628906,284.8772888183594,1.0,0.4985563457012176,0.3743018209934234,0.3743018209934234,1.0,1.0,-2.5493311882019043,0.6631099581718445,1.8862210512161253,0.0878375545144081,0.8800927996635437,0.8800927996635437,0.0,130.84814453125,131.0,43585.6875,0.0,1511.59521484375,1.0,280.85467529296875,283.44287109375,296.9427185058594,299.8348083496094,293.1499938964844,293.1499938964844,281.1499938964844,34856.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979670166969299,1.0,0.0,0.0,4.02730131149292,4.02733039855957,1.082234803106985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.138671875,0.0,2067.957763671875,1895.4371337890625,0.0,2452.852783203125,1.0,1.0,0.0,3.0,1.0,0.0
18038940,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7467036247253418,0.2518311440944671,0.2300004959106445,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8769006729125977,0.4139580130577087,0.3950985670089721,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.6827279329299927,0.4304450452327728,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8266111016273499,0.3439422845840454,0.3291164934635162,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6399057507514954,0.1571850776672363,0.7251168489456177,285.0404968261719,284.95001220703125,298.2889404296875,293.8538513183594,297.32342529296875,296.98101806640625,285.0403747558594,1.0,0.4977586567401886,0.3757117092609405,0.3757117092609405,1.0,1.0,-2.532790422439575,0.6608048677444458,1.87198543548584,0.0893767997622489,1.0,1.0,0.0,132.61802673339844,119.0,42243.4609375,0.0,1497.260498046875,1.0,281.1454467773437,283.6290283203125,296.8211669921875,299.57733154296875,293.1499938964844,293.1499938964844,280.8500061035156,27324.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873081564903259,1.0,0.0,0.0,4.064343452453613,4.0643720626831055,1.1022347052858097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.8984375,0.0,2055.888671875,1895.4371337890625,0.0,2355.99755859375,1.0,1.0,0.0,3.0,1.0,0.0
18039000,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7467036247253418,0.2518311440944671,0.2300004959106445,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8769006729125977,0.4139580130577087,0.3950985670089721,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.6827279329299927,0.4304450452327728,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8266111016273499,0.3439422845840454,0.3291164934635162,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.6399057507514954,0.1571850776672363,0.7251168489456177,285.0404968261719,284.95001220703125,298.2889404296875,293.8538513183594,297.32342529296875,296.98101806640625,285.0403747558594,1.0,0.4977586567401886,0.3757117092609405,0.3757117092609405,1.0,1.0,-2.532790422439575,0.6608048677444458,1.87198543548584,0.0893767997622489,1.0,1.0,0.0,132.61802673339844,119.0,42243.4609375,0.0,1497.260498046875,1.0,281.1454467773437,283.6290283203125,296.8211669921875,299.57733154296875,293.1499938964844,293.1499938964844,280.8500061035156,27324.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873081564903259,1.0,0.0,0.0,4.064343452453613,4.0643720626831055,1.1022347052858097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.8984375,0.0,2055.888671875,1895.4371337890625,0.0,2355.99755859375,1.0,1.0,0.0,3.0,1.0,0.0
18039060,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7458773255348206,0.2487139105796814,0.2274482548236847,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8762205243110657,0.4095086455345154,0.3911847174167633,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9990000128746032,0.6763517260551453,0.4271579384803772,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8260195851325989,0.3402211964130401,0.3258514106273651,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.6383457779884338,0.1546176820993423,0.7140944600105286,284.8343811035156,284.95001220703125,298.2649841308594,293.8081970214844,297.31451416015625,296.9769287109375,284.83367919921875,1.0,0.4921112060546875,0.3770025372505188,0.3770025372505188,1.0,1.0,-2.503926038742065,0.6540154814720154,1.8499104976654053,0.0888184309005737,0.8452977538108826,0.8452977538108826,0.0,130.27618408203125,107.0,42727.77734375,0.0,1449.3997802734375,1.0,280.8556213378906,283.4137268066406,296.8353881835937,299.68341064453125,293.1499938964844,293.1499938964844,281.1499938964844,37960.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972108125686646,1.0,0.0,0.0,3.989609479904175,3.989639043807984,1.0620721013765433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.41845703125,0.0,2042.6629638671875,1895.4371337890625,0.0,2445.9521484375,0.9920464158058168,1.0,0.0,3.0,1.0,0.0
18039120,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7458773255348206,0.2487139105796814,0.2274482548236847,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8762205243110657,0.4095086455345154,0.3911847174167633,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.9990000128746032,0.6763517260551453,0.4271579384803772,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.8260195851325989,0.3402211964130401,0.3258514106273651,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.6383457779884338,0.1546176820993423,0.7140944600105286,284.8343811035156,284.95001220703125,298.2649841308594,293.8081970214844,297.31451416015625,296.9769287109375,284.83367919921875,1.0,0.4921112060546875,0.3770025372505188,0.3770025372505188,1.0,1.0,-2.503926038742065,0.6540154814720154,1.8499104976654053,0.0888184309005737,0.8452977538108826,0.8452977538108826,0.0,130.27618408203125,107.0,42727.77734375,0.0,1449.3997802734375,1.0,280.8556213378906,283.4137268066406,296.8353881835937,299.68341064453125,293.1499938964844,293.1499938964844,281.1499938964844,37960.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972108125686646,1.0,0.0,0.0,3.989609479904175,3.989639043807984,1.0620721013765433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.41845703125,0.0,2042.6629638671875,1895.4371337890625,0.0,2445.9521484375,0.9920464158058168,1.0,0.0,3.0,1.0,0.0
18039180,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7487553358078003,0.2462117224931717,0.224796250462532,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8802279233932495,0.4056620001792907,0.3871355950832367,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6729646325111389,0.417093962430954,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.829404890537262,0.3369626700878143,0.3223916590213775,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6397369503974915,0.1522265076637268,0.7020460367202759,284.97235107421875,284.95001220703125,298.2392883300781,293.7669677734375,297.3062438964844,296.9748840332031,284.97119140625,1.0,0.4832917153835296,0.3782933354377746,0.3782933354377746,1.0,1.0,-2.465153694152832,0.643806517124176,1.8213471174240112,0.0865984708070755,0.9286032915115356,0.9286032915115356,0.0,124.8252944946289,110.0,41191.35546875,0.0,1376.9366455078125,1.0,281.1448059082031,283.57879638671875,296.7200927734375,299.414794921875,293.1499938964844,293.1499938964844,280.8500061035156,31514.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783353328704834,1.0,0.0,0.0,4.045055389404297,4.045083999633789,1.0917976851487763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.30419921875,0.0,2064.4306640625,1895.4371337890625,0.0,2320.299560546875,1.0,1.0,0.0,3.0,1.0,0.0
18039240,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.7487553358078003,0.2462117224931717,0.224796250462532,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8802279233932495,0.4056620001792907,0.3871355950832367,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.6729646325111389,0.417093962430954,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.829404890537262,0.3369626700878143,0.3223916590213775,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.6397369503974915,0.1522265076637268,0.7020460367202759,284.97235107421875,284.95001220703125,298.2392883300781,293.7669677734375,297.3062438964844,296.9748840332031,284.97119140625,1.0,0.4832917153835296,0.3782933354377746,0.3782933354377746,1.0,1.0,-2.465153694152832,0.643806517124176,1.8213471174240112,0.0865984708070755,0.9286032915115356,0.9286032915115356,0.0,124.8252944946289,110.0,41191.35546875,0.0,1376.9366455078125,1.0,281.1448059082031,283.57879638671875,296.7200927734375,299.414794921875,293.1499938964844,293.1499938964844,280.8500061035156,31514.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783353328704834,1.0,0.0,0.0,4.045055389404297,4.045083999633789,1.0917976851487763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.30419921875,0.0,2064.4306640625,1895.4371337890625,0.0,2320.299560546875,1.0,1.0,0.0,3.0,1.0,0.0
18039300,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.7494317293167114,0.2447832077741623,0.2236335128545761,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8811915516853333,0.4035463035106659,0.3852821886539459,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.9990000128746032,0.6716804504394531,0.4137654304504394,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.8302107453346252,0.3351836204528808,0.3208200633525848,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.6397843360900879,0.1510051786899566,0.6966050267219543,284.8188781738281,284.95001220703125,298.2257080078125,293.74810791015625,297.3020324707031,296.9738464355469,284.8096008300781,1.0,0.4802133738994598,0.3789387345314026,0.3789387345314026,1.0,1.0,-2.4490973949432373,0.6398189067840576,1.8092786073684688,0.0857933014631271,0.8111699819564819,0.8111699819564819,0.0,122.9382781982422,110.0,41760.63671875,0.0,1349.063720703125,1.0,280.8896484375,283.4070739746094,296.76959228515625,299.59246826171875,293.1499938964844,293.1499938964844,280.8500061035156,39278.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891210317611694,1.0,0.0,0.0,3.976964473724365,3.976994037628174,1.0553503670962527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.91845703125,0.0,2036.5169677734373,1895.4371337890625,0.0,2372.406005859375,0.9878276586532592,1.0,0.0,3.0,1.0,0.0
18039360,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.7486891150474548,0.2431980520486831,0.2222058475017547,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8804998397827148,0.4012608826160431,0.3831280171871185,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.9990000128746032,0.669959545135498,0.4124018251895904,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8295939564704895,0.3332526087760925,0.3189988732337951,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.6387298107147217,0.1497020274400711,0.6907296776771545,284.8526916503906,284.95001220703125,298.2116394042969,293.7304992675781,297.2972412109375,296.9718933105469,284.8580322265625,1.0,0.4776369333267212,0.379792720079422,0.379792720079422,1.0,1.0,-2.4339077472686768,0.6365439891815186,1.7973638772964478,0.0856512784957885,0.7913562059402466,0.7913562059402466,0.0,121.8917007446289,113.0,41002.296875,0.0,1326.0478515625,1.0,280.8558654785156,283.4696044921875,296.7358093261719,299.475341796875,293.1499938964844,293.1499938964844,281.1499938964844,43716.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893014550209045,1.0,0.0,0.0,3.742098569869995,3.742126703262329,9.343804094896768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.89794921875,0.0,1773.970703125,1895.4371337890625,0.0,2374.040771484375,0.9445221424102784,1.0,0.0,3.0,1.0,0.0
18039420,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7468600273132324,0.2409752309322357,0.2199959903955459,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8783800601959229,0.3977128267288208,0.3795441091060638,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.6673676371574402,0.4114502072334289,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8277202248573303,0.3302437663078308,0.3159542381763458,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6361427307128906,0.1475231647491455,0.6803786158561707,284.9752197265625,284.95001220703125,298.18194580078125,293.6991882324219,297.2909545898437,296.9725952148437,284.97296142578125,1.0,0.4739059507846832,0.3815006613731384,0.3815006613731384,1.0,1.0,-2.409703254699707,0.6321079730987549,1.7775954008102417,0.0862315222620964,0.8755373358726501,0.8755373358726501,0.0,120.72762298583984,116.0,40014.0390625,0.0,1291.9503173828125,1.0,281.1434936523437,283.6014099121094,296.6417236328125,299.2508239746094,293.1499938964844,293.1499938964844,281.45001220703125,33304.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728965282440186,1.0,0.0,0.0,3.892603874206543,3.892631530761719,1.0110525181517005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.40283203125,0.0,1878.4862060546875,1895.4371337890625,0.0,2226.60302734375,0.96900475025177,1.0,0.0,3.0,1.0,0.0
18039480,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7468600273132324,0.2409752309322357,0.2199959903955459,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8783800601959229,0.3977128267288208,0.3795441091060638,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9990000128746032,0.6673676371574402,0.4114502072334289,296.9027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8277202248573303,0.3302437663078308,0.3159542381763458,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.6361427307128906,0.1475231647491455,0.6803786158561707,284.9752197265625,284.95001220703125,298.18194580078125,293.6991882324219,297.2909545898437,296.9725952148437,284.97296142578125,1.0,0.4739059507846832,0.3815006613731384,0.3815006613731384,1.0,1.0,-2.409703254699707,0.6321079730987549,1.7775954008102417,0.0862315222620964,0.8755373358726501,0.8755373358726501,0.0,120.72762298583984,116.0,40014.0390625,0.0,1291.9503173828125,1.0,281.1434936523437,283.6014099121094,296.6417236328125,299.2508239746094,293.1499938964844,293.1499938964844,281.45001220703125,33304.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728965282440186,1.0,0.0,0.0,3.892603874206543,3.892631530761719,1.0110525181517005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.40283203125,0.0,1878.4862060546875,1895.4371337890625,0.0,2226.60302734375,0.96900475025177,1.0,0.0,3.0,1.0,0.0
18039540,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.7442153096199036,0.0,0.2182054817676544,296.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.8750519156455994,0.0,0.3764602839946747,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.0,0.4127033352851867,296.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.8248103857040405,0.0,0.3133445680141449,296.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.6328781843185425,0.0,0.6713920831680298,285.08599853515625,294.1499938964844,298.1499938964844,293.6734619140625,297.2855834960937,296.97515869140625,285.0861511230469,0.0,0.0,0.3832085728645324,0.3832085728645324,1.0,1.0,-2.391418218612671,0.6296309232711792,1.7617872953414917,0.0876688659191131,0.0,0.0,0.0,120.6553955078125,60.0,38977.0625,0.0,1269.8616943359375,0.0,281.4447326660156,283.7353210449219,296.6217346191406,299.1533508300781,293.1499938964844,293.1499938964844,278.1499938964844,27242.376953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.064842700958252,4.064871311187744,1.1025055073332624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2055.885986328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.7442153096199036,0.0,0.2182054817676544,296.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.8750519156455994,0.0,0.3764602839946747,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.0,0.4127033352851867,296.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.8248103857040405,0.0,0.3133445680141449,296.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.6328781843185425,0.0,0.6713920831680298,285.08599853515625,294.1499938964844,298.1499938964844,293.6734619140625,297.2855834960937,296.97515869140625,285.0861511230469,0.0,0.0,0.3832085728645324,0.3832085728645324,1.0,1.0,-2.391418218612671,0.6296309232711792,1.7617872953414917,0.0876688659191131,0.0,0.0,0.0,120.6553955078125,60.0,38977.0625,0.0,1269.8616943359375,0.0,281.4447326660156,283.7353210449219,296.6217346191406,299.1533508300781,293.1499938964844,293.1499938964844,278.1499938964844,27242.376953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.064842700958252,4.064871311187744,1.1025055073332624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2055.885986328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.001561974408105,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.4122554659843445,0.0,0.0016448398819193,297.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.4122554659843445,0.0,0.0012148767709732,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.3434957563877105,0.0,0.0016448380192741,297.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51434326171875,0.0,0.0,0.0078023327514529,285.6596984863281,294.1499938964844,298.1288452148437,293.6615295410156,297.00665283203125,296.96612548828125,284.0932006835937,0.0,0.0,0.2950478196144104,0.2950478196144104,1.0,1.0,-0.0166454128921031,0.0043382719159126,0.0123071400448679,-0.0336896441876888,0.0,0.0,0.0,-0.0925443321466445,60.0,1821.028076171875,0.0,-1.8890719729824923e-05,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4042054002341605e-15,2.404895943844409e-15,1.165175819688858e-20,1.545229872876308e-13,1.5452258071181613e-13,4.0681688613183513e-19,0.0,0.0,-0.0,0.0,0.0,1.960404552614954e-26,8.29680512761673e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093994140625,0.0,0.0,0.0008407405111938,297.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,0.0013954056194052,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118713378906,0.0,0.0,0.001683774869889,297.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069580078125,0.0,0.0,0.0011757073225453,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5057067871094,0.0,0.0,0.0027466481551527,285.6296081542969,294.1499938964844,298.110595703125,293.6541748046875,297.1215209960937,297.1315612792969,283.728271484375,0.0,0.0,0.2299251556396484,0.2299251556396484,1.0,1.0,-0.0094137573614716,0.0021578534506261,0.0072559039108455,-0.0332919768989086,0.0,0.0,0.0,-0.0547306016087532,60.0,1004.9894409179688,0.0,-6.039996605977649e-06,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.984119756301276e-23,2.335218079387991e-23,2.962081178913942e-26,-3.032859783877208e-18,-3.0304702658826948e-18,-2.389593927107852e-21,0.0,0.0,-0.0,0.0,0.0,9.591551676671937e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,9.928076906362548e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,0.0001049659258569,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,7.806281791999936e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.0001047857003868,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0004947339766658,285.6160583496094,294.1499938964844,298.05914306640625,293.6415405273437,297.1596984863281,297.5295104980469,283.4810791015625,0.0,0.0,0.0766417160630226,0.0766417160630226,1.0,1.0,-0.0010582694085314,3.2897700293688104e-05,0.0010253717191517,-0.0301555264741182,0.0,0.0,0.0,-0.010730218142271,60.0,207.20176696777344,0.0,-7.636945298372666e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6359365900653314e-33,-2.0106998011418235e-33,-1.050244417551715e-33,-2.42689985351335e-21,-1.2473684718133797e-21,-1.1795312807257745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,9.928076906362548e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,0.0001049659258569,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,7.806281791999936e-05,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4998779296875,0.0,0.0,0.0001047857003868,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009155273437,0.0,0.0,0.0004947339766658,285.6160583496094,294.1499938964844,298.05914306640625,293.6415405273437,297.1596984863281,297.5295104980469,283.4810791015625,0.0,0.0,0.0766417160630226,0.0766417160630226,1.0,1.0,-0.0010582694085314,3.2897700293688104e-05,0.0010253717191517,-0.0301555264741182,0.0,0.0,0.0,-0.010730218142271,60.0,207.20176696777344,0.0,-7.636945298372666e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6359365900653314e-33,-2.0106998011418235e-33,-1.050244417551715e-33,-2.42689985351335e-21,-1.2473684718133797e-21,-1.1795312807257745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.501708984375,0.0,0.0,9.78641037363559e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49591064453125,0.0,0.0,0.0001030561179504,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988098144531,0.0,0.0,7.611700857523829e-05,297.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4982604980469,0.0,0.0,0.0001030559287755,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0004888481926172,285.6126708984375,294.1499938964844,298.0292053222656,293.63751220703125,297.1679382324219,297.6419677734375,283.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104289164301,2.0022039137757023e-08,0.0010428716195747,-0.0275475140661001,0.0,0.0,0.0,-0.0102059571072459,60.0,100.22248840332033,0.0,-7.415336256144658e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.642379627984451e-37,4.4231082469163054e-37,2.3847978857452785e-37,-2.475373525981881e-21,-1.2376737373196737e-21,-1.2376998896364037e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,9.697266796138138e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001021174975903,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49713134765625,0.0,0.0,7.542388630099595e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49658203125,0.0,0.0,0.0001021172720356,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49761962890625,0.0,0.0,0.0004843950446229,285.6092224121094,294.1499938964844,297.99658203125,293.6349182128906,297.1757507324219,297.71661376953125,283.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033388543874,9.788371890806502e-09,0.0010333787649869,-0.0246387366205453,0.0,0.0,0.0,-0.0096551142632961,60.0,55.15119171142578,0.0,-7.280848279833664e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.196721821363772e-42,-1.1166947462204467e-41,-6.021379501203739e-42,-2.4753599954396346e-21,-1.2376762616745702e-21,-1.237683632790869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,9.528403461445124e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,0.0001003393044811,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,7.411056867567822e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0001003390643745,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0004759599396493,285.6021423339844,294.1499938964844,297.9237670898437,293.6336364746094,297.18994140625,297.79132080078125,283.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153906187042,7.663214063313717e-09,0.001015382935293,-0.0191278755664825,0.0,0.0,0.0,-0.0086118197068572,60.0,29.997270584106445,0.0,-7.029459681007212e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.2376772714165289e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,9.528403461445124e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,0.0001003393044811,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935913085937,0.0,0.0,7.411056867567822e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930725097656,0.0,0.0,0.0001003390643745,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.0004759599396493,285.6021423339844,294.1499938964844,297.9237670898437,293.6336364746094,297.18994140625,297.79132080078125,283.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153906187042,7.663214063313717e-09,0.001015382935293,-0.0191278755664825,0.0,0.0,0.0,-0.0086118197068572,60.0,29.997270584106445,0.0,-7.029459681007212e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.2376772714165289e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,9.441554720979184e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.942473843693732e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,7.343506149481982e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,9.942450560629368e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0004716217517852,285.5948486328125,294.1499938964844,297.841552734375,293.6370544433594,297.20233154296875,297.8143920898437,283.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061298962682,6.5807994609201614e-09,0.0010061233770102,-0.016292780637741,0.0,0.0,0.0,-0.0080752037465572,60.0,25.06918334960937,0.0,-6.9018760484596e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,9.441554720979184e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.942473843693732e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,7.343506149481982e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,9.942450560629368e-05,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,0.0004716217517852,285.5948486328125,294.1499938964844,297.841552734375,293.6370544433594,297.20233154296875,297.8143920898437,283.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061298962682,6.5807994609201614e-09,0.0010061233770102,-0.016292780637741,0.0,0.0,0.0,-0.0080752037465572,60.0,25.06918334960937,0.0,-6.9018760484596e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,9.532210242468864e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0001003793804557,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,7.414015271933749e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0001003791403491,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.000476150191389,285.5872802734375,294.1499938964844,297.7509155273437,293.6444396972656,297.2128601074219,297.8081359863281,283.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157813085243,7.71020935985689e-09,0.001015773625113,-0.0192509833723306,0.0,0.0,0.0,-0.0086350636556744,60.0,23.84016227722168,0.0,-7.035026783341891e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,9.532210242468864e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830627441406,0.0,0.0,0.0001003793804557,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,7.414015271933749e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.0,0.0,0.0001003791403491,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862976074219,0.0,0.0,0.000476150191389,285.5872802734375,294.1499938964844,297.7509155273437,293.6444396972656,297.2128601074219,297.8081359863281,283.70947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157813085243,7.71020935985689e-09,0.001015773625113,-0.0192509833723306,0.0,0.0,0.0,-0.0086350636556744,60.0,23.84016227722168,0.0,-7.035026783341891e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
