time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040380,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.881798905553296e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0001040607239701,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,7.685919263167307e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0001040604838635,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0004936127807013,285.5792236328125,294.1499938964844,297.6526794433594,293.6551513671875,297.2216796875,297.7663269042969,283.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530246654525,1.206620225957522e-08,0.001053012558259,-0.0306550431996583,0.0,0.0,0.0,-0.0107944719493389,60.0,23.56532096862793,0.0,-7.560473846979221e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.881798905553296e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,0.0001040607239701,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,7.685919263167307e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0001040604838635,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0004936127807013,285.5792236328125,294.1499938964844,297.6526794433594,293.6551513671875,297.2216796875,297.7663269042969,283.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530246654525,1.206620225957522e-08,0.001053012558259,-0.0306550431996583,0.0,0.0,0.0,-0.0107944719493389,60.0,23.56532096862793,0.0,-7.560473846979221e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,0.0001015966263366,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.0001069867867045,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791564941406,0.0,0.0,7.902037759777158e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786376953125,0.0,0.0,0.0001069865393219,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0005074925720691,285.574951171875,294.1499938964844,297.6010131835937,293.6615295410156,297.22540283203125,297.7264709472656,283.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826326906681,1.5528675234577353e-08,0.0010826172074303,-0.0397116728127002,0.0,0.0,0.0,-0.0125109544023871,60.0,23.51960563659668,0.0,-7.99161981035468e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794006347656,0.0,0.0,0.0001047241385094,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739990234375,0.0,0.0,0.0001102802198147,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,8.145290485117584e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.0001102799724321,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0005231151008047,285.57049560546875,294.1499938964844,297.5477600097656,293.6684875488281,297.228759765625,297.6750793457031,283.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159528512507,1.9426018127433053e-08,0.0011159335263073,-0.0498941838741302,0.0,0.0,0.0,-0.0144429877400398,60.0,23.654560089111328,0.0,-8.491198855153925e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.000110029366624,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001158668965217,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,8.557921682950109e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0001158666418632,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,0.0005496156518347,285.56103515625,294.1499938964844,297.4370422363281,293.6838073730469,297.2339172363281,297.5498352050781,283.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724989162757,2.60374566352084e-08,0.0011724728392437,-0.0671313479542732,0.0,0.0,0.0,-0.017720591276884,60.0,23.987045288085938,0.0,-9.373264475698306e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.000110029366624,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001158668965217,299.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,8.557921682950109e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0001158666418632,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,0.0005496156518347,285.56103515625,294.1499938964844,297.4370422363281,293.6838073730469,297.2339172363281,297.5498352050781,283.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724989162757,2.60374566352084e-08,0.0011724728392437,-0.0671313479542732,0.0,0.0,0.0,-0.017720591276884,60.0,23.987045288085938,0.0,-9.373264475698306e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,0.0001078809000318,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0001136044447775,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,8.390816219616681e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.000113604190119,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0005388837307691,285.5512084960937,294.1499938964844,297.3214416503906,293.70050048828125,297.2367248535156,297.4268493652344,283.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496288934722,2.335961291066724e-08,0.0011496054939925,-0.0601559281349182,0.0,0.0,0.0,-0.0163932219147682,60.0,23.86222076416016,0.0,-9.010752677340861e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4684143066406,0.0,0.0,0.0001078809000318,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,0.0001136044447775,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,8.390816219616681e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,0.000113604190119,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662170410156,0.0,0.0,0.0005388837307691,285.5512084960937,294.1499938964844,297.3214416503906,293.70050048828125,297.2367248535156,297.4268493652344,283.9605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496288934722,2.335961291066724e-08,0.0011496054939925,-0.0601559281349182,0.0,0.0,0.0,-0.0163932219147682,60.0,23.86222076416016,0.0,-9.010752677340861e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001005978992907,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0001059350324794,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,7.824353815522045e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,0.0001059348069247,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,0.0005025039426982,285.5417175292969,294.1499938964844,297.2017822265625,293.718017578125,297.2372131347656,297.3309936523437,284.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072023063898,1.4283283000793291e-08,0.0010720088612288,-0.0364551097154617,0.0,0.0,0.0,-0.0118937660008668,60.0,22.86257553100586,0.0,-7.83516398428219e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628601074219,0.0,0.0,0.0001005978992907,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45770263671875,0.0,0.0,0.0001059350324794,299.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602966308594,0.0,0.0,7.824353815522045e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,0.0001059348069247,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,0.0005025039426982,285.5417175292969,294.1499938964844,297.2017822265625,293.718017578125,297.2372131347656,297.3309936523437,284.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072023063898,1.4283283000793291e-08,0.0010720088612288,-0.0364551097154617,0.0,0.0,0.0,-0.0118937660008668,60.0,22.86257553100586,0.0,-7.83516398428219e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,9.522138861939312e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,0.0001002732751658,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,7.406176155200228e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.000100273056887,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,0.000475647393614,285.5326843261719,294.1499938964844,297.0790405273437,293.73583984375,297.2353210449219,297.2633361816406,284.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147149441763,7.583394356913686e-09,0.0010147073771804,-0.0189188309013843,0.0,0.0,0.0,-0.0085722878575325,60.0,21.607152938842773,0.0,-7.020010883707073e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,9.522138861939312e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,0.0001002732751658,299.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,7.406176155200228e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545288085937,0.0,0.0,0.000100273056887,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554138183594,0.0,0.0,0.000475647393614,285.5326843261719,294.1499938964844,297.0790405273437,293.73583984375,297.2353210449219,297.2633361816406,284.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147149441763,7.583394356913686e-09,0.0010147073771804,-0.0189188309013843,0.0,0.0,0.0,-0.0085722878575325,60.0,21.607152938842773,0.0,-7.020010883707073e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,9.45662977756001e-05,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,9.958341979654506e-05,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,7.355224079219624e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.451904296875,0.0,0.0,9.958320879377423e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,0.0004723751044366,285.5282592773437,294.1499938964844,297.0167541503906,293.74468994140625,297.2334899902344,297.23297119140625,284.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077265324071,6.767011839770021e-09,0.0010077196639031,-0.0167805440723896,0.0,0.0,0.0,-0.0081675369292497,60.0,21.14834976196289,0.0,-6.923741580067144e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,9.517210128251465e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001002213612082,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,7.402342453133315e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001002211502054,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.000475401233416,285.5238037109375,294.1499938964844,296.9540405273437,293.7534484863281,297.231201171875,297.1983947753906,284.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141673265025,7.521768985441213e-09,0.0010141597595065,-0.0187574494630098,0.0,0.0,0.0,-0.008541633374989,60.0,20.83288955688477,0.0,-7.012723557409117e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0001003291326924,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0001056519904523,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,7.80344707891345e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0001056517648976,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0005011615576222,285.5145263671875,294.1499938964844,296.82769775390625,293.7704467773437,297.2247009277344,297.0776672363281,284.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691090719774,1.3947699883942732e-08,0.0010690952185541,-0.0355774536728858,0.0,0.0,0.0,-0.0117271812632679,60.0,20.7928409576416,0.0,-7.79327606892366e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,0.0001003291326924,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0001056519904523,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,7.80344707891345e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436950683594,0.0,0.0,0.0001056517648976,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0005011615576222,285.5145263671875,294.1499938964844,296.82769775390625,293.7704467773437,297.2247009277344,297.0776672363281,284.1685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691090719774,1.3947699883942732e-08,0.0010690952185541,-0.0355774536728858,0.0,0.0,0.0,-0.0117271812632679,60.0,20.7928409576416,0.0,-7.79327606892366e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0001061464790836,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0001117779611377,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,8.255910506704822e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.000111777728307,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0005302202771417,285.50457763671875,294.1499938964844,296.7008972167969,293.7864685058594,297.21533203125,296.89715576171875,284.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311053531244,2.1196923327693185e-08,0.0011310841655358,-0.0545161366462707,0.0,0.0,0.0,-0.0153209399431943,60.0,21.229999542236328,0.0,-8.723196742721485e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0001061464790836,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356994628906,0.0,0.0,0.0001117779611377,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,8.255910506704822e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,0.000111777728307,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0005302202771417,285.50457763671875,294.1499938964844,296.7008972167969,293.7864685058594,297.21533203125,296.89715576171875,284.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311053531244,2.1196923327693185e-08,0.0011310841655358,-0.0545161366462707,0.0,0.0,0.0,-0.0153209399431943,60.0,21.229999542236328,0.0,-8.723196742721485e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0001050918581313,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,0.0001106673735193,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,8.17388208815828e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0001106671479647,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0005249522509984,285.494384765625,294.1499938964844,296.57452392578125,293.8011779785156,297.2035522460937,296.7333374023437,284.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198980500921,1.9882431701034875e-08,0.0011198782594874,-0.0510856658220291,0.0,0.0,0.0,-0.0146694621071219,60.0,21.30251884460449,0.0,-8.550686914077232e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0001050918581313,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,0.0001106673735193,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,8.17388208815828e-05,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43145751953125,0.0,0.0,0.0001106671479647,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0005249522509984,285.494384765625,294.1499938964844,296.57452392578125,293.8011779785156,297.2035522460937,296.7333374023437,284.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198980500921,1.9882431701034875e-08,0.0011198782594874,-0.0510856658220291,0.0,0.0,0.0,-0.0146694621071219,60.0,21.30251884460449,0.0,-8.550686914077232e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.88704850897193e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001041159266605,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,7.689993071835488e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0001041157156578,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.000493875471875,285.4846496582031,294.1499938964844,296.4494934082031,293.8143005371094,297.1900634765625,296.6238098144531,284.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536020854488,1.2129446780306809e-08,0.0010535899782553,-0.0308205056935548,0.0,0.0,0.0,-0.0108260093256831,60.0,20.54401016235352,0.0,-7.568237236910137e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,9.88704850897193e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42352294921875,0.0,0.0,0.0001041159266605,299.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,7.689993071835488e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0001041157156578,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.000493875471875,285.4846496582031,294.1499938964844,296.4494934082031,293.8143005371094,297.1900634765625,296.6238098144531,284.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536020854488,1.2129446780306809e-08,0.0010535899782553,-0.0308205056935548,0.0,0.0,0.0,-0.0108260093256831,60.0,20.54401016235352,0.0,-7.568237236910137e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.603721991879866e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.0001011323474813,299.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.469625415978953e-05,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,0.0001011321437545,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0004797228320967,285.47998046875,294.1499938964844,296.38775634765625,293.8201904296875,297.1828918457031,296.58453369140625,284.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234017390757,8.598871836795752e-09,0.0010233931243419,-0.02157823741436,0.0,0.0,0.0,-0.0090757152065634,60.0,20.02677726745605,0.0,-7.14068590923489e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,9.467896597925574e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178161621094,0.0,0.0,9.970202518161386e-05,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.420166015625,0.0,0.0,7.363982149399817e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,9.970182873075828e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205322265625,0.0,0.0,0.0004729381180368,285.4753723144531,294.1499938964844,296.3266906738281,293.8255920410156,297.1754150390625,296.551025390625,284.341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089174611493,6.906312410848159e-09,0.0010089105926454,-0.0171454213559627,0.0,0.0,0.0,-0.0082365926355123,60.0,19.56846618652344,0.0,-6.940121011211886e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,9.607908577891068e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001011764252325,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,7.472880679415539e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0001011762287816,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.00047993203043,285.4662170410156,294.1499938964844,296.2069702148437,293.8348999023437,297.1590576171875,296.4739990234375,284.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238223476335,8.650747673755177e-09,0.0010238137328997,-0.0217141062021255,0.0,0.0,0.0,-0.0091013172641396,60.0,19.089252471923828,0.0,-7.146880420805246e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.416748046875,0.0,0.0,9.607908577891068e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001011764252325,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4144287109375,0.0,0.0,7.472880679415539e-05,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,0.0001011762287816,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.414794921875,0.0,0.0,0.00047993203043,285.4662170410156,294.1499938964844,296.2069702148437,293.8348999023437,297.1590576171875,296.4739990234375,284.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238223476335,8.650747673755177e-09,0.0010238137328997,-0.0217141062021255,0.0,0.0,0.0,-0.0091013172641396,60.0,19.089252471923828,0.0,-7.146880420805246e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0001022611686494,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0001076864864444,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,7.95371233834885e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.0001076862754416,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.00051081267884,285.45660400390625,294.1499938964844,296.0912780761719,293.842041015625,297.13983154296875,296.3302307128906,284.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896840831264,1.6354050558220482e-08,0.0010896676685661,-0.0418692342936992,0.0,0.0,0.0,-0.0129200918599963,60.0,19.346895217895508,0.0,-8.096158410353382e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0001022611686494,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,0.0001076864864444,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,7.95371233834885e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,0.0001076862754416,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,0.00051081267884,285.45660400390625,294.1499938964844,296.0912780761719,293.842041015625,297.13983154296875,296.3302307128906,284.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896840831264,1.6354050558220482e-08,0.0010896676685661,-0.0418692342936992,0.0,0.0,0.0,-0.0129200918599963,60.0,19.346895217895508,0.0,-8.096158410353382e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001091241283575,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,0.0001149135350715,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,8.487501327181235e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0001149133167928,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0005450943717733,285.4463195800781,294.1499938964844,295.9804382324219,293.846923828125,297.1173095703125,296.1438293457031,284.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628200300037,2.4906491091769567e-08,0.0011627951171249,-0.0641864687204361,0.0,0.0,0.0,-0.0171598866581916,60.0,20.014204025268555,0.0,-9.219292707030037e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,0.0001091241283575,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995361328125,0.0,0.0,0.0001149135350715,299.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,8.487501327181235e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,0.0001149133167928,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0005450943717733,285.4463195800781,294.1499938964844,295.9804382324219,293.846923828125,297.1173095703125,296.1438293457031,284.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011628200300037,2.4906491091769567e-08,0.0011627951171249,-0.0641864687204361,0.0,0.0,0.0,-0.0171598866581916,60.0,20.014204025268555,0.0,-9.219292707030037e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0001103289687307,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0001161822874564,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,8.581211295677349e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001161820691777,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,0.0005511128110811,285.43572998046875,294.1499938964844,295.8753967285156,293.8494873046875,297.0922546386719,295.99041748046875,284.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756903259083,2.6407855457932783e-08,0.0011756638996303,-0.0680954232811927,0.0,0.0,0.0,-0.0179043319076299,60.0,20.39280128479004,0.0,-9.423965252608468e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0001103289687307,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0001161822874564,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,8.581211295677349e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001161820691777,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,0.0005511128110811,285.43572998046875,294.1499938964844,295.8753967285156,293.8494873046875,297.0922546386719,295.99041748046875,284.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756903259083,2.6407855457932783e-08,0.0011756638996303,-0.0680954232811927,0.0,0.0,0.0,-0.0179043319076299,60.0,20.39280128479004,0.0,-9.423965252608468e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3939208984375,0.0,0.0,0.0001077237175195,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,0.0001134388148784,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,8.378578058909625e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,0.0001134386038756,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3920593261719,0.0,0.0,0.0005380991497077,285.4305725097656,294.1499938964844,295.8253479003906,293.849853515625,297.07940673828125,295.9317626953125,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479298118501,2.3160914963682444e-08,0.0011479066452011,-0.0596379935741424,0.0,0.0,0.0,-0.0162947196513414,60.0,20.278778076171875,0.0,-8.98413858863023e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.0001047004261636,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,0.0001102551250369,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,8.14343147794716e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,0.0001102549213101,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.000522997288499,285.4255676269531,294.1499938964844,295.77703857421875,293.8496398925781,297.0665283203125,295.8838806152344,284.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157153639942,1.9393164407688346e-08,0.0011156960390508,-0.0498083606362342,0.0,0.0,0.0,-0.0144269187003374,60.0,19.973705291748047,0.0,-8.48691783517097e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,9.908786887535824e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0001043447919073,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,7.706894393777475e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0001043446027324,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0004949616268277,285.4160461425781,294.1499938964844,295.68621826171875,293.84735107421875,297.0409240722656,295.8088073730469,284.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559016373008,1.2398950310910097e-08,0.0010558892972767,-0.0315257236361503,0.0,0.0,0.0,-0.010959587059915,60.0,19.14072036743164,0.0,-7.60138476607608e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,9.908786887535824e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0001043447919073,299.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822326660156,0.0,0.0,7.706894393777475e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818359375,0.0,0.0,0.0001043446027324,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0004949616268277,285.4160461425781,294.1499938964844,295.68621826171875,293.84735107421875,297.0409240722656,295.8088073730469,284.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559016373008,1.2398950310910097e-08,0.0010558892972767,-0.0315257236361503,0.0,0.0,0.0,-0.010959587059915,60.0,19.14072036743164,0.0,-7.60138476607608e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,9.567775850882754e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,0.0001007537648547,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,7.4416610004846e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001007535829558,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.000477927562315,285.40692138671875,294.1499938964844,295.6038818359375,293.8425598144531,297.01531982421875,295.7520751953125,284.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195530485361,8.149553920588914e-09,0.0010195448994636,-0.0204015895724296,0.0,0.0,0.0,-0.0088529381901025,60.0,18.37236595153809,0.0,-7.087164988206497e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,9.567775850882754e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,0.0001007537648547,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,7.4416610004846e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0001007535829558,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,0.000477927562315,285.40692138671875,294.1499938964844,295.6038818359375,293.8425598144531,297.01531982421875,295.7520751953125,284.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195530485361,8.149553920588914e-09,0.0010195448994636,-0.0204015895724296,0.0,0.0,0.0,-0.0088529381901025,60.0,18.37236595153809,0.0,-7.087164988206497e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,9.454701648792252e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.95630252873525e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,7.35371359041892e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.956285066436976e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,0.0004722793237306,285.3981018066406,294.1499938964844,295.5308532714844,293.8352966308594,296.9892883300781,295.7037658691406,284.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074938181787,6.740444202790741e-09,0.0010074871825054,-0.0167109575122594,0.0,0.0,0.0,-0.0081543391570448,60.0,17.871932983398438,0.0,-6.92062016582895e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
