time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042720,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,9.454701648792252e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.95630252873525e-05,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,7.35371359041892e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,9.956285066436976e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,0.0004722793237306,285.3981018066406,294.1499938964844,295.5308532714844,293.8352966308594,296.9892883300781,295.7037658691406,284.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074938181787,6.740444202790741e-09,0.0010074871825054,-0.0167109575122594,0.0,0.0,0.0,-0.0081543391570448,60.0,17.871932983398438,0.0,-6.92062016582895e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,9.4710907433182e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.973560372600332e-05,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,7.366459612967446e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,9.973542910302058e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,0.0004730979853775,285.3893737792969,294.1499938964844,295.46807861328125,293.82550048828125,296.96258544921875,295.6527404785156,284.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092379525303,6.944492980665018e-09,0.0010092310840263,-0.0172454342246055,0.0,0.0,0.0,-0.0082554910331964,60.0,17.6214542388916,0.0,-6.944614483472833e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,9.4710907433182e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,9.973560372600332e-05,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646850585937,0.0,0.0,7.366459612967446e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,9.973542910302058e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,0.0004730979853775,285.3893737792969,294.1499938964844,295.46807861328125,293.82550048828125,296.96258544921875,295.6527404785156,284.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092379525303,6.944492980665018e-09,0.0010092310840263,-0.0172454342246055,0.0,0.0,0.0,-0.0082554910331964,60.0,17.6214542388916,0.0,-6.944614483472833e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.506614151177928e-05,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,0.0001001096825348,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,7.394088606815785e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0001001095079118,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0004748725041281,285.385009765625,294.1499938964844,295.4407958984375,293.81964111328125,296.9489440917969,295.6243591308594,284.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130217997357,7.387048750473468e-09,0.0010130144655704,-0.0184045918285846,0.0,0.0,0.0,-0.0084748798981308,60.0,17.556482315063477,0.0,-6.996798163072526e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,9.547873196424916e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0001005441590677,299.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,7.426179217873141e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,0.0001005439844448,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0004769334627781,285.38067626953125,294.1499938964844,295.4164123535156,293.8131408691406,296.9351501464844,295.5946655273437,284.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174178751185,7.901072685001509e-09,0.0010174099588766,-0.0197508502751588,0.0,0.0,0.0,-0.0087297046557068,60.0,17.514230728149414,0.0,-7.057654016762174e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,9.618009062251076e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001012827196973,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,7.480728527298197e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0001012825450743,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0004804368945769,285.3720092773437,294.1499938964844,295.3767395019531,293.798095703125,296.9072265625,295.5350341796875,284.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248916223645,8.774829751700963e-09,0.0010248827748,-0.0220390222966671,0.0,0.0,0.0,-0.0091628702357411,60.0,17.453371047973633,0.0,-7.161701631730466e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,9.618009062251076e-05,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001012827196973,299.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3530578613281,0.0,0.0,7.480728527298197e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0001012825450743,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0004804368945769,285.3720092773437,294.1499938964844,295.3767395019531,293.798095703125,296.9072265625,295.5350341796875,284.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248916223645,8.774829751700963e-09,0.0010248827748,-0.0220390222966671,0.0,0.0,0.0,-0.0091628702357411,60.0,17.453371047973633,0.0,-7.161701631730466e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,9.645265527069569e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001015697416733,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,7.501927757402882e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001015695743262,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0004817984590772,285.3633728027344,294.1499938964844,295.3500061035156,293.7802734375,296.8791198730469,295.4810791015625,284.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277956025674,9.114305754565066e-09,0.0010277865221723,-0.0229279398918151,0.0,0.0,0.0,-0.0093311667442321,60.0,17.37518882751465,0.0,-7.2023318864467e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492736816406,0.0,0.0,9.645265527069569e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3452453613281,0.0,0.0,0.0001015697416733,299.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,7.501927757402882e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,0.0001015695743262,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0004817984590772,285.3633728027344,294.1499938964844,295.3500061035156,293.7802734375,296.8791198730469,295.4810791015625,284.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277956025674,9.114305754565066e-09,0.0010277865221723,-0.0229279398918151,0.0,0.0,0.0,-0.0093311667442321,60.0,17.37518882751465,0.0,-7.2023318864467e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,9.638999472372234e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.0001015037487377,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,7.49705359339714e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0001015035813907,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0004814854764845,285.3548889160156,294.1499938964844,295.3302917480469,293.7613220214844,296.85113525390625,295.4367980957031,284.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271277278661,9.0360714466442e-09,0.0010271187638863,-0.0227230861783027,0.0,0.0,0.0,-0.0092923892661929,60.0,17.253625869750977,0.0,-7.192958406676554e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434753417969,0.0,0.0,9.638999472372234e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.0001015037487377,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,7.49705359339714e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0001015035813907,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0004814854764845,285.3548889160156,294.1499938964844,295.3302917480469,293.7613220214844,296.85113525390625,295.4367980957031,284.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271277278661,9.0360714466442e-09,0.0010271187638863,-0.0227230861783027,0.0,0.0,0.0,-0.0092923892661929,60.0,17.253625869750977,0.0,-7.192958406676554e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,9.62722406256944e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0001013797373161,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,7.487893890356645e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.000101379577245,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0004808972880709,285.3465270996094,294.1499938964844,295.3111267089844,293.7428894042969,296.8233642578125,295.40118408203125,284.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258711408823,8.889188052307873e-09,0.0010258622933179,-0.0223384741693735,0.0,0.0,0.0,-0.0092195710167288,60.0,17.11294937133789,-0.0,-7.175376026680169e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,9.62722406256944e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33380126953125,0.0,0.0,0.0001013797373161,299.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33575439453125,0.0,0.0,7.487893890356645e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.000101379577245,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360900878906,0.0,0.0,0.0004808972880709,285.3465270996094,294.1499938964844,295.3111267089844,293.7428894042969,296.8233642578125,295.40118408203125,284.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258711408823,8.889188052307873e-09,0.0010258622933179,-0.0223384741693735,0.0,0.0,0.0,-0.0092195710167288,60.0,17.11294937133789,-0.0,-7.175376026680169e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,9.62010890361853e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309936523437,0.0,0.0,0.0001013048167806,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329162597656,0.0,0.0,7.482359796995297e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0001013046494335,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,0.0004805419011972,285.3423767089844,294.1499938964844,295.3017578125,293.7338562011719,296.8095703125,295.3854675292969,284.768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025112112984,8.80045814000141e-09,0.0010251033818349,-0.0221061296761035,0.0,0.0,0.0,-0.009175581857562,60.0,17.040685653686523,-0.0,-7.164764781464329e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,9.611877612769604e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0001012181310215,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,7.475956954294816e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001012179709505,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,0.0004801307804882,285.3382873535156,294.1499938964844,295.2925109863281,293.7249450683594,296.7958068847656,295.3709716796875,284.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242345742881,8.697821129999284e-09,0.0010242258431389,-0.0218373630195856,0.0,0.0,0.0,-0.009124700911343,60.0,16.967971801757812,-0.0,-7.152500813845108e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.59298777161166e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001010192063404,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,7.461263885488734e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0001010190389933,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.000479187205201,285.3302001953125,294.1499938964844,295.2743530273437,293.7074890136719,296.7684936523437,295.3449401855469,284.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222204728052,8.462293976663204e-09,0.001022212090902,-0.0212205965071916,0.0,0.0,0.0,-0.0090079419314861,60.0,16.822505950927734,-0.0,-7.124397427560325e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.59298777161166e-05,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001010192063404,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,7.461263885488734e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,0.0001010190389933,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.000479187205201,285.3302001953125,294.1499938964844,295.2743530273437,293.7074890136719,296.7684936523437,295.3449401855469,284.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222204728052,8.462293976663204e-09,0.001022212090902,-0.0212205965071916,0.0,0.0,0.0,-0.0090079419314861,60.0,16.822505950927734,-0.0,-7.124397427560325e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.571957343723624e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001007977407425,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.444906805176288e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001007975806714,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0004781367315445,285.3222351074219,294.1499938964844,295.25665283203125,293.6904602050781,296.74139404296875,295.3217468261719,284.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199786629527,8.200107259881406e-09,0.0010199703974649,-0.0205339882522821,0.0,0.0,0.0,-0.0088779665529727,60.0,16.677831649780273,-0.0,-7.093176890293762e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208923339844,0.0,0.0,9.571957343723624e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,0.0001007977407425,299.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.444906805176288e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001007975806714,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0004781367315445,285.3222351074219,294.1499938964844,295.25665283203125,293.6904602050781,296.74139404296875,295.3217468261719,284.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199786629527,8.200107259881406e-09,0.0010199703974649,-0.0205339882522821,0.0,0.0,0.0,-0.0088779665529727,60.0,16.677831649780273,-0.0,-7.093176890293762e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,9.549223614158107e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001005583326332,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,7.427224045386538e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0001005581725621,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0004770011582877,285.3144226074219,294.1499938964844,295.2393798828125,293.6737976074219,296.71453857421875,295.3008728027344,284.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175546631217,7.916693967047195e-09,0.0010175467468798,-0.0197917576879262,0.0,0.0,0.0,-0.0087374644353985,60.0,16.535192489624023,-0.0,-7.059507112217035e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,9.549223614158107e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0001005583326332,299.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,7.427224045386538e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0001005581725621,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0004770011582877,285.3144226074219,294.1499938964844,295.2393798828125,293.6737976074219,296.71453857421875,295.3008728027344,284.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175546631217,7.916693967047195e-09,0.0010175467468798,-0.0197917576879262,0.0,0.0,0.0,-0.0087374644353985,60.0,16.535192489624023,-0.0,-7.059507112217035e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,9.52584741753526e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0001003121651592,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,7.409041427308694e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0001003120123641,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0004758335126098,285.3067932128906,294.1499938964844,295.2224426269531,293.65753173828125,296.6879272460937,295.2816467285156,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015062443912,7.625286180257262e-09,0.0010150548769161,-0.0190285593271255,0.0,0.0,0.0,-0.0085930014029145,60.0,16.39533233642578,-0.0,-7.024970472002678e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,9.52584741753526e-05,298.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063659667969,0.0,0.0,0.0001003121651592,299.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,7.409041427308694e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0001003120123641,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0004758335126098,285.3067932128906,294.1499938964844,295.2224426269531,293.65753173828125,296.6879272460937,295.2816467285156,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015062443912,7.625286180257262e-09,0.0010150548769161,-0.0190285593271255,0.0,0.0,0.0,-0.0085930014029145,60.0,16.39533233642578,-0.0,-7.024970472002678e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,9.514056728221476e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001001880082185,299.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,7.399870810331777e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30517578125,0.0,0.0,0.0001001878554234,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0004752445674967,285.30303955078125,294.1499938964844,295.214111328125,293.6495056152344,296.6747131347656,295.27252197265625,284.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138057405129,7.478305974473187e-09,0.0010137982899323,-0.0186436045914888,0.0,0.0,0.0,-0.0085201375186443,60.0,16.326515197753906,-0.0,-7.007582780715893e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,9.502490138402207e-05,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30108642578125,0.0,0.0,0.0001000661941361,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30291748046875,0.0,0.0,7.390874088741839e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.000100066041341,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,0.0004746667982544,285.2992858886719,294.1499938964844,295.2058410644531,293.6415405273437,296.6615600585937,295.263671875,284.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125724365934,7.334108875767242e-09,0.0010125651024281,-0.0182659309357404,0.0,0.0,0.0,-0.0084486519917845,60.0,16.258771896362305,-0.0,-6.990545386997837e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.480382868787274e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,9.983339259633794e-05,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,7.373679545708e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,9.983324707718566e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0004735625407192,285.2919616699219,294.1499938964844,295.1895751953125,293.6258850097656,296.63543701171875,295.2467041015625,284.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102154919877,7.058523099345848e-09,0.0010102083906531,-0.0175441112369298,0.0,0.0,0.0,-0.0083120316267013,60.0,16.127199172973633,-0.0,-6.958041609550494e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.480382868787274e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,9.983339259633794e-05,299.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,7.373679545708e-05,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,9.983324707718566e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0004735625407192,285.2919616699219,294.1499938964844,295.1895751953125,293.6258850097656,296.63543701171875,295.2467041015625,284.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102154919877,7.058523099345848e-09,0.0010102083906531,-0.0175441112369298,0.0,0.0,0.0,-0.0083120316267013,60.0,16.127199172973633,-0.0,-6.958041609550494e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,9.45960491662845e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,9.96145827230066e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,7.357517461059615e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,9.961442992789672e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0004725246399175,285.2847595214844,294.1499938964844,295.17352294921875,293.6104431152344,296.6095275878906,295.23046875,284.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079998755827,6.799487195507936e-09,0.0010079930070787,-0.0168656129390001,0.0,0.0,0.0,-0.0081836143508553,60.0,16.000308990478516,-0.0,-6.927558615643647e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,9.45960491662845e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908020019531,0.0,0.0,9.96145827230066e-05,299.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,7.357517461059615e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,9.961442992789672e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0004725246399175,285.2847595214844,294.1499938964844,295.17352294921875,293.6104431152344,296.6095275878906,295.23046875,284.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079998755827,6.799487195507936e-09,0.0010079930070787,-0.0168656129390001,0.0,0.0,0.0,-0.0081836143508553,60.0,16.000308990478516,-0.0,-6.927558615643647e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.441387373954058e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.942274482455105e-05,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,7.343348261201754e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.942259930539876e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0004716147086583,285.2777404785156,294.1499938964844,295.15771484375,293.59521484375,296.5838623046875,295.2148132324219,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060577187687,6.572375088609306e-09,0.0010060511995106,-0.0162707138806581,0.0,0.0,0.0,-0.0080710258334875,60.0,15.8798246383667,-0.0,-6.900887683514156e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.441387373954058e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.942274482455105e-05,299.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,7.343348261201754e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.942259930539876e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878112792969,0.0,0.0,0.0004716147086583,285.2777404785156,294.1499938964844,295.15771484375,293.59521484375,296.5838623046875,295.2148132324219,284.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060577187687,6.572375088609306e-09,0.0010060511995106,-0.0162707138806581,0.0,0.0,0.0,-0.0080710258334875,60.0,15.8798246383667,-0.0,-6.900887683514156e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,9.425644384464248e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,9.925695485435426e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,7.331102096941322e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,9.925680933520198e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0004708283231593,285.2708435058594,294.1499938964844,295.14208984375,293.5802001953125,296.55841064453125,295.1995849609375,284.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043787769973,6.3760836610526894e-09,0.0010043723741546,-0.0157565344125032,0.0,0.0,0.0,-0.0079737147316336,60.0,15.765440940856934,-0.0,-6.877877467559301e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,9.425644384464248e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,9.925695485435426e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,7.331102096941322e-05,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,9.925680933520198e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0004708283231593,285.2708435058594,294.1499938964844,295.14208984375,293.5802001953125,296.55841064453125,295.1995849609375,284.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043787769973,6.3760836610526894e-09,0.0010043723741546,-0.0157565344125032,0.0,0.0,0.0,-0.0079737147316336,60.0,15.765440940856934,-0.0,-6.877877467559301e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.419034904567523e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.918734576785936e-05,299.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,7.325961632886901e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.91872075246647e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803955078125,0.0,0.0,0.0004704981984104,285.2674560546875,294.1499938964844,295.13433837890625,293.5727233886719,296.5457763671875,295.192138671875,284.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036744643002,6.293667365042665e-09,0.0010036681778728,-0.015540643595159,0.0,0.0,0.0,-0.007932860404253,60.0,15.711091995239258,-0.0,-6.868227586664943e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,9.413149382453412e-05,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.912536916090176e-05,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,7.321383600356057e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,9.912522364174948e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779541015625,0.0,0.0,0.0004702041915152,285.2641296386719,294.1499938964844,295.1266174316406,293.5653076171875,296.5331726074219,295.1846923828125,284.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030469857156,6.220269188617067e-09,0.0010030406992882,-0.0153483729809522,0.0,0.0,0.0,-0.0078964745625853,60.0,15.658421516418455,-0.0,-6.859639256617811e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,9.403600415680556e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,9.902480815071613e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.313955575227737e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,9.902466263156384e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0004697272379416,285.2575378417969,294.1499938964844,295.1112365722656,293.5505065917969,296.5081481933594,295.1699523925781,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020275367423,6.10116357435686e-09,0.0010020213667303,-0.0150363678112626,0.0,0.0,0.0,-0.0078374240547418,60.0,15.557701110839844,-0.0,-6.84571475062512e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,9.403600415680556e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,9.902480815071613e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.313955575227737e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,9.902466263156384e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0004697272379416,285.2575378417969,294.1499938964844,295.1112365722656,293.5505065917969,296.5081481933594,295.1699523925781,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020275367423,6.10116357435686e-09,0.0010020213667303,-0.0150363678112626,0.0,0.0,0.0,-0.0078374240547418,60.0,15.557701110839844,-0.0,-6.84571475062512e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,9.397408575750887e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.89596010185778e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,7.30913961888291e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.895946277538314e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004694179806392,285.2510986328125,294.1499938964844,295.095947265625,293.5357971191406,296.4832763671875,295.1552734375,285.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013667633756,6.023898713181097e-09,0.0010013608261942,-0.014833964407444,0.0,0.0,0.0,-0.0077991210855543,60.0,15.464155197143556,-0.0,-6.83668872625276e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26983642578125,0.0,0.0,9.397408575750887e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.89596010185778e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,7.30913961888291e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,9.895946277538314e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004694179806392,285.2510986328125,294.1499938964844,295.095947265625,293.5357971191406,296.4832763671875,295.1552734375,285.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013667633756,6.023898713181097e-09,0.0010013608261942,-0.014833964407444,0.0,0.0,0.0,-0.0077991210855543,60.0,15.464155197143556,-0.0,-6.83668872625276e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
