time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045060,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.394114022143184e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.89249092526734e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,7.306577026611194e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.892477100947872e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0004692534566856,285.24481201171875,294.1499938964844,295.0806884765625,293.5211181640625,296.4586181640625,295.1405944824219,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010146070271,5.9827285348035275e-09,0.0010010085534304,-0.0147261153906583,0.0,0.0,0.0,-0.007778710220009,60.0,15.377008438110352,-0.0,-6.831881904645344e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651672363281,0.0,0.0,9.394114022143184e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618713378906,0.0,0.0,9.89249092526734e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,7.306577026611194e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.892477100947872e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,0.0004692534566856,285.24481201171875,294.1499938964844,295.0806884765625,293.5211181640625,296.4586181640625,295.1405944824219,285.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010146070271,5.9827285348035275e-09,0.0010010085534304,-0.0147261153906583,0.0,0.0,0.0,-0.007778710220009,60.0,15.377008438110352,-0.0,-6.831881904645344e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.39367528189905e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.892028174363075e-05,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.306235056603327e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,9.89201435004361e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0004692315706051,285.2386779785156,294.1499938964844,295.0654296875,293.50640869140625,296.4341125488281,295.12579345703125,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009667603299,5.9771423366328236e-09,0.0010009608231484,-0.0147114815190434,0.0,0.0,0.0,-0.0077759409323334,60.0,15.296148300170898,-0.0,-6.831230336956652e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.39367528189905e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.892028174363075e-05,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,7.306235056603327e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,9.89201435004361e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0004692315706051,285.2386779785156,294.1499938964844,295.0654296875,293.50640869140625,296.4341125488281,295.12579345703125,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009667603299,5.9771423366328236e-09,0.0010009608231484,-0.0147114815190434,0.0,0.0,0.0,-0.0077759409323334,60.0,15.296148300170898,-0.0,-6.831230336956652e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,9.39446545089595e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.892859816318378e-05,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,7.306849147425964e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,9.892845991998912e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0004692710353992,285.23565673828125,294.1499938964844,295.05780029296875,293.49908447265625,296.42193603515625,295.11834716796875,285.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010508121922,5.9869256219258205e-09,0.0010010448750108,-0.0147371096536517,0.0,0.0,0.0,-0.0077807926572859,60.0,15.258094787597656,-0.0,-6.832372179133017e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.395721281180158e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.894181857816876e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,7.307825580937788e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,9.894168033497408e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0004693337541539,285.2326965332031,294.1499938964844,295.0501403808594,293.49169921875,296.4097900390625,295.11083984375,285.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011843405663,6.002510488656298e-09,0.0010011784033849,-0.0147779351100325,0.0,0.0,0.0,-0.0077885203063488,60.0,15.221240043640137,-0.0,-6.834191168536563e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,9.399450209457429e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.898107964545488e-05,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.31072505004704e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,9.898094867821784e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0004695200477726,285.2268371582031,294.1499938964844,295.0347595214844,293.4768981933594,296.3855895996094,295.0957336425781,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015799198299,6.048855638596251e-09,0.0010015738662332,-0.0148993423208594,0.0,0.0,0.0,-0.0078114913776516,60.0,15.150384902954102,-0.0,-6.839603372554849e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,9.399450209457429e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.898107964545488e-05,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.31072505004704e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,9.898094867821784e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,0.0004695200477726,285.2268371582031,294.1499938964844,295.0347595214844,293.4768981933594,296.3855895996094,295.0957336425781,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015799198299,6.048855638596251e-09,0.0010015738662332,-0.0148993423208594,0.0,0.0,0.0,-0.0078114913776516,60.0,15.150384902954102,-0.0,-6.839603372554849e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.40476602409035e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.90370535873808e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,7.314859249163419e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.903692262014374e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0004697855911217,285.2211608886719,294.1499938964844,295.019287109375,293.4620056152344,296.3615417480469,295.0803527832031,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021454654633,6.114973416515568e-09,0.0010021392954513,-0.0150725450366735,0.0,0.0,0.0,-0.0078442692756652,60.0,15.083874702453612,-0.0,-6.847328393178034e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.40476602409035e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.90370535873808e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.245849609375,0.0,0.0,7.314859249163419e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.903692262014374e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24609375,0.0,0.0,0.0004697855911217,285.2211608886719,294.1499938964844,295.019287109375,293.4620056152344,296.3615417480469,295.0803527832031,285.0770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021454654633,6.114973416515568e-09,0.0010021392954513,-0.0150725450366735,0.0,0.0,0.0,-0.0078442692756652,60.0,15.083874702453612,-0.0,-6.847328393178034e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.410952043253928e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.910219523590058e-05,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,7.319670839933679e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.910207154462114e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004700946738012,285.2156066894531,294.1499938964844,295.0036315917969,293.44696044921875,296.337646484375,295.06475830078125,285.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002803677693,6.1919438465452e-09,0.0010027975076809,-0.0152741745114326,0.0,0.0,0.0,-0.0078824274241924,60.0,15.020529747009276,-0.0,-6.856326706383697e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,9.410952043253928e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,9.910219523590058e-05,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416381835937,0.0,0.0,7.319670839933679e-05,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,9.910207154462114e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0004700946738012,285.2156066894531,294.1499938964844,295.0036315917969,293.44696044921875,296.337646484375,295.06475830078125,285.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002803677693,6.1919438465452e-09,0.0010027975076809,-0.0152741745114326,0.0,0.0,0.0,-0.0078824274241924,60.0,15.020529747009276,-0.0,-6.856326706383697e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.417525143362582e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.917141142068432e-05,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,7.324782200157642e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.917128045344724e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004704230232164,285.210205078125,294.1499938964844,294.9878234863281,293.4317321777344,296.3138427734375,295.0489501953125,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035031009465,6.273727759520398e-09,0.0010034968145191,-0.0154884112998843,0.0,0.0,0.0,-0.0079229706898331,60.0,14.95943546295166,-0.0,-6.865894164320707e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.417525143362582e-05,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.917141142068432e-05,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,7.324782200157642e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.917128045344724e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377624511719,0.0,0.0,0.0004704230232164,285.210205078125,294.1499938964844,294.9878234863281,293.4317321777344,296.3138427734375,295.0489501953125,285.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035031009465,6.273727759520398e-09,0.0010034968145191,-0.0154884112998843,0.0,0.0,0.0,-0.0079229706898331,60.0,14.95943546295166,-0.0,-6.865894164320707e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.420693095307796e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.920476441038772e-05,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,7.327245839405805e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.920464071910828e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0004705812607426,285.20758056640625,294.1499938964844,294.9798278808594,293.4240417480469,296.3020324707031,295.0409240722656,285.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038398904725,6.313142897340641e-09,0.0010038336040452,-0.0155916614457964,0.0,0.0,0.0,-0.0079425098374485,60.0,14.929518699645996,-0.0,-6.870507718304e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,9.423666051588953e-05,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,9.923606558004394e-05,299.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,7.329557411139831e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331848144531,0.0,0.0,9.92359418887645e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,0.0004707297775894,285.2049560546875,294.1499938964844,294.9717712402344,293.4162902832031,296.29022216796875,295.0328674316406,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041560744866,6.350126646736953e-09,0.0010041497880592,-0.0156885404139757,0.0,0.0,0.0,-0.0079608429223299,60.0,14.899744033813477,-0.0,-6.87483776573572e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,9.428955672774464e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.929176303558052e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,7.33367123757489e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,9.929163934430107e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.0004709940112661,285.1998596191406,294.1499938964844,294.9554443359375,293.40057373046875,296.26666259765625,295.0166320800781,285.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047192918136,6.415923792246758e-09,0.0010047128889709,-0.0158608965575695,0.0,0.0,0.0,-0.0079934643581509,60.0,14.840169906616213,-0.0,-6.88254502279051e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,9.428955672774464e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.929176303558052e-05,299.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,7.33367123757489e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,9.929163934430107e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,0.0004709940112661,285.1998596191406,294.1499938964844,294.9554443359375,293.40057373046875,296.26666259765625,295.0166320800781,285.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047192918136,6.415923792246758e-09,0.0010047128889709,-0.0158608965575695,0.0,0.0,0.0,-0.0079934643581509,60.0,14.840169906616213,-0.0,-6.88254502279051e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.43264676607214e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.933063120115548e-05,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,7.336541602853686e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.933050750987604e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0004711784131359,285.19488525390625,294.1499938964844,294.9388427734375,293.3846130371094,296.24322509765625,295.0002136230469,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051116114482,6.461804424873208e-09,0.0010051052086055,-0.0159810781478881,0.0,0.0,0.0,-0.0080162091180682,60.0,14.77983570098877,-0.0,-6.887921699672006e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,9.43264676607214e-05,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,9.933063120115548e-05,299.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,7.336541602853686e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,9.933050750987604e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0004711784131359,285.19488525390625,294.1499938964844,294.9388427734375,293.3846130371094,296.24322509765625,295.0002136230469,285.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051116114482,6.461804424873208e-09,0.0010051052086055,-0.0159810781478881,0.0,0.0,0.0,-0.0080162091180682,60.0,14.77983570098877,-0.0,-6.887921699672006e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.43459599511698e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.93511566775851e-05,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,7.338057912420481e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.935103298630564e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004712758236564,285.1900939941406,294.1499938964844,294.9219055175781,293.3682861328125,296.21990966796875,294.9836120605469,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053184814751,6.485987302795593e-09,0.001005311962217,-0.0160444267094135,0.0,0.0,0.0,-0.0080281980335712,60.0,14.718191146850586,-0.0,-6.890756054644953e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.43459599511698e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,9.93511566775851e-05,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,7.338057912420481e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,9.935103298630564e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004712758236564,285.1900939941406,294.1499938964844,294.9219055175781,293.3682861328125,296.21990966796875,294.9836120605469,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053184814751,6.485987302795593e-09,0.001005311962217,-0.0160444267094135,0.0,0.0,0.0,-0.0080281980335712,60.0,14.718191146850586,-0.0,-6.890756054644953e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.434531239094213e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.935047273756936e-05,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.338006980717182e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.935035632224752e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0004712726222351,285.1854248046875,294.1499938964844,294.9045715332031,293.35162353515625,296.1966857910156,294.9668884277344,285.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053107980638,6.4850778080938215e-09,0.0010053042788058,-0.0160420425236225,0.0,0.0,0.0,-0.0080277472734451,60.0,14.654662132263184,-0.0,-6.890649473234589e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.434531239094213e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,9.935047273756936e-05,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182312011719,0.0,0.0,7.338006980717182e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21795654296875,0.0,0.0,9.935035632224752e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0004712726222351,285.1854248046875,294.1499938964844,294.9045715332031,293.35162353515625,296.1966857910156,294.9668884277344,285.1727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053107980638,6.4850778080938215e-09,0.0010053042788058,-0.0160420425236225,0.0,0.0,0.0,-0.0080277472734451,60.0,14.654662132263184,-0.0,-6.890649473234589e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,9.433476952835916e-05,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.93393623502925e-05,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.337186252698302e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.933924593497068e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0004712199443019,285.18316650390625,294.1499938964844,294.895751953125,293.3431396484375,296.18511962890625,294.9584350585937,285.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051977587863,6.471881697223125e-09,0.0010051913559436,-0.0160074774175882,0.0,0.0,0.0,-0.0080212047323584,60.0,14.621803283691406,-0.0,-6.88910262169884e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.43206759984605e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,9.932452667271718e-05,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,7.336090493481606e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.932441025739536e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,0.0004711495712399,285.1809387207031,294.1499938964844,294.8868408203125,293.3345642089844,296.173583984375,294.949951171875,285.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050463024526,6.45427533640941e-09,0.0010050397831946,-0.0159613583236932,0.0,0.0,0.0,-0.0080124717205762,60.0,14.588510513305664,-0.0,-6.887039205594192e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.428057819604874e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.928229701472446e-05,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,7.332970562856644e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.928217332344502e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0004709492786787,285.17657470703125,294.1499938964844,294.86865234375,293.31707763671875,296.15057373046875,294.93292236328125,285.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046192910522,6.404207386623284e-09,0.0010046128882095,-0.0158302038908004,0.0,0.0,0.0,-0.0079876566305756,60.0,14.52056121826172,-0.0,-6.881172254225022e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.428057819604874e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.928229701472446e-05,299.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,7.332970562856644e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.928217332344502e-05,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,0.0004709492786787,285.17657470703125,294.1499938964844,294.86865234375,293.31707763671875,296.15057373046875,294.93292236328125,285.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046192910522,6.404207386623284e-09,0.0010046128882095,-0.0158302038908004,0.0,0.0,0.0,-0.0079876566305756,60.0,14.52056121826172,-0.0,-6.881172254225022e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.421810682397336e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.921650780597702e-05,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,7.328111678361893e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.92163913906552e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0004706372565124,285.1723937988281,294.1499938964844,294.8500061035156,293.2991027832031,296.1276550292969,294.9157409667969,285.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039528133347,6.326269730294598e-09,0.001003946410492,-0.0156260468065738,0.0,0.0,0.0,-0.0079490197822451,60.0,14.44985580444336,-0.0,-6.872043911698712e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.421810682397336e-05,298.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.921650780597702e-05,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,7.328111678361893e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,9.92163913906552e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0004706372565124,285.1723937988281,294.1499938964844,294.8500061035156,293.2991027832031,296.1276550292969,294.9157409667969,285.2109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039528133347,6.326269730294598e-09,0.001003946410492,-0.0156260468065738,0.0,0.0,0.0,-0.0079490197822451,60.0,14.44985580444336,-0.0,-6.872043911698712e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.413541556568816e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.912942186929286e-05,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.321679004235193e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.912930545397104e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0004702242149505,285.1683349609375,294.1499938964844,294.8310852050781,293.2808837890625,296.1048278808594,294.8984375,285.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030708508566,6.223133119931391e-09,0.0010030645644292,-0.0153558766469359,0.0,0.0,0.0,-0.0078978911042213,60.0,14.376694679260254,-0.0,-6.85997463278909e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,9.413541556568816e-05,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.912942186929286e-05,299.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.321679004235193e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.912930545397104e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0004702242149505,285.1683349609375,294.1499938964844,294.8310852050781,293.2808837890625,296.1048278808594,294.8984375,285.2234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030708508566,6.223133119931391e-09,0.0010030645644292,-0.0153558766469359,0.0,0.0,0.0,-0.0078978911042213,60.0,14.376694679260254,-0.0,-6.85997463278909e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.403692820342258e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.902570309350268e-05,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,7.314018876058981e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.902559395413846e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0004697322729043,285.1644592285156,294.1499938964844,294.8121337890625,293.2626647949219,296.08209228515625,294.8811340332031,285.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002020551823,6.1003246898394545e-09,0.0010020144982263,-0.0150341698899865,0.0,0.0,0.0,-0.0078370096161961,60.0,14.301761627197266,-0.0,-6.845616695727585e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,9.403692820342258e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.902570309350268e-05,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,7.314018876058981e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.902559395413846e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0004697322729043,285.1644592285156,294.1499938964844,294.8121337890625,293.2626647949219,296.08209228515625,294.8811340332031,285.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002020551823,6.1003246898394545e-09,0.0010020144982263,-0.0150341698899865,0.0,0.0,0.0,-0.0078370096161961,60.0,14.301761627197266,-0.0,-6.845616695727585e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.398270049132408e-05,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,9.896860137814656e-05,299.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,7.309801003430039e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.896849223878236e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0004694614035543,285.16259765625,294.1499938964844,294.8026428222656,293.2535400390625,296.0707702636719,294.8724975585937,285.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014422005042,6.032712995818201e-09,0.0010014361469075,-0.0148570546880364,0.0,0.0,0.0,-0.0078034903854131,60.0,14.263751983642578,-0.0,-6.837718302676876e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.392752690473571e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,9.891049558063968e-05,299.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.305509643629193e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.891038644127548e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0004691858193837,285.1607666015625,294.1499938964844,294.7931823730469,293.2444152832031,296.0594482421875,294.8638610839844,285.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008533718064,5.963915583606649e-09,0.001000847434625,-0.0146768316626548,0.0,0.0,0.0,-0.007769382558763,60.0,14.22565746307373,-0.0,-6.829686327591844e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.38155280891806e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.879255230771378e-05,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,7.296798139577731e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.879244316834956e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0004686263855546,285.1571655273437,294.1499938964844,294.774169921875,293.22613525390625,296.03692626953125,294.8466491699219,285.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996597655117,5.824275284282976e-09,0.0009996539447456,-0.0143110230565071,0.0,0.0,0.0,-0.0077001596800982,60.0,14.149383544921877,-0.0,-6.81339784591728e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.38155280891806e-05,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.879255230771378e-05,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,7.296798139577731e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.879244316834956e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0004686263855546,285.1571655273437,294.1499938964844,294.774169921875,293.22613525390625,296.03692626953125,294.8466491699219,285.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996597655117,5.824275284282976e-09,0.0009996539447456,-0.0143110230565071,0.0,0.0,0.0,-0.0077001596800982,60.0,14.149383544921877,-0.0,-6.81339784591728e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.37040167627856e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.867512562777848e-05,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,7.288124470505863e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.867501648841426e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0004680693964473,285.1537475585937,294.1499938964844,294.7551574707031,293.2078552246094,296.01446533203125,294.8294677734375,285.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984708158299,5.685244275355217e-09,0.0009984651114791,-0.0139468032866716,0.0,0.0,0.0,-0.0076312366873025,60.0,14.073283195495604,-0.0,-6.797199603170156e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
