time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047400,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,9.37040167627856e-05,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.867512562777848e-05,299.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,7.288124470505863e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,9.867501648841426e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0004680693964473,285.1537475585937,294.1499938964844,294.7551574707031,293.2078552246094,296.01446533203125,294.8294677734375,285.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984708158299,5.685244275355217e-09,0.0009984651114791,-0.0139468032866716,0.0,0.0,0.0,-0.0076312366873025,60.0,14.073283195495604,-0.0,-6.797199603170156e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.35986390686594e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,9.856415272224694e-05,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,7.279928104253486e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.856404358288272e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004675430245697,285.1504821777344,294.1499938964844,294.736083984375,293.1894836425781,295.9920959472656,294.8122863769531,285.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973472915589,5.553851600836879e-09,0.0009973417036235,-0.013602590188384,0.0,0.0,0.0,-0.0075660999864339,60.0,13.998064041137695,-0.0,-6.781908723496599e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908874511719,0.0,0.0,9.35986390686594e-05,298.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,9.856415272224694e-05,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,7.279928104253486e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,9.856404358288272e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004675430245697,285.1504821777344,294.1499938964844,294.736083984375,293.1894836425781,295.9920959472656,294.8122863769531,285.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973472915589,5.553851600836879e-09,0.0009973417036235,-0.013602590188384,0.0,0.0,0.0,-0.0075660999864339,60.0,13.998064041137695,-0.0,-6.781908723496599e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.350361506221816e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,9.846408647717908e-05,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,7.272537186508998e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.846398461377248e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0004670683993026,285.1473388671875,294.1499938964844,294.71697998046875,293.1711120605469,295.96978759765625,294.7951354980469,285.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963340125977,5.435369487827302e-09,0.0009963285410776,-0.0132921943441033,0.0,0.0,0.0,-0.0075073633342981,60.0,13.92424488067627,-0.0,-6.768135563106625e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.350361506221816e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,9.846408647717908e-05,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,7.272537186508998e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.846398461377248e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.0004670683993026,285.1473388671875,294.1499938964844,294.71697998046875,293.1711120605469,295.96978759765625,294.7951354980469,285.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963340125977,5.435369487827302e-09,0.0009963285410776,-0.0132921943441033,0.0,0.0,0.0,-0.0075073633342981,60.0,13.92424488067627,-0.0,-6.768135563106625e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.346301521873102e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,9.842133295023814e-05,299.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,7.269378693308681e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,9.842123108683154e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.000466865603812,285.1458435058594,294.1499938964844,294.7074279785156,293.1618957519531,295.95867919921875,294.7864990234375,285.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959016460925,5.384738877012296e-09,0.0009958962909877,-0.0131595525890588,0.0,0.0,0.0,-0.0074822665192186,60.0,13.888256072998049,-0.0,-6.762253690340003e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.342531120637432e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18310546875,0.0,0.0,9.838162077357993e-05,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,7.266445754794404e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,9.838151891017333e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004666772438213,285.1443786621094,294.1499938964844,294.69781494140625,293.1526794433594,295.94757080078125,294.7779235839844,285.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954998968169,5.337710273778384e-09,0.0009954945417121,-0.0130363469943404,0.0,0.0,0.0,-0.0074589550495147,60.0,13.852693557739258,-0.0,-6.756793169415688e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,9.336033690487966e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.831319766817614e-05,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,7.261391874635592e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.831309580476956e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0004663527070078,285.1414794921875,294.1499938964844,294.6786193847656,293.1341857910156,295.9254150390625,294.7606811523437,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948051301762,5.2566684338728464e-09,0.0009947998914867,-0.0128240333870053,0.0,0.0,0.0,-0.0074187703430652,60.0,13.782980918884276,-0.0,-6.74738771522243e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,9.336033690487966e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.831319766817614e-05,299.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,7.261391874635592e-05,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,9.831309580476956e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0004663527070078,285.1414794921875,294.1499938964844,294.6786193847656,293.1341857910156,295.9254150390625,294.7606811523437,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948051301762,5.2566684338728464e-09,0.0009947998914867,-0.0128240333870053,0.0,0.0,0.0,-0.0074187703430652,60.0,13.782980918884276,-0.0,-6.74738771522243e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.331443288829178e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.826485620578752e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,7.257821562234312e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.826475434238092e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0004661234270315,285.1387634277344,294.1499938964844,294.6593322753906,293.1156311035156,295.9032897949219,294.7432556152344,285.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943151380866,5.199384478515867e-09,0.0009943100158125,-0.0126739591360092,0.0,0.0,0.0,-0.0073903715237975,60.0,13.7156343460083,-0.0,-6.740744140643073e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,9.331443288829178e-05,298.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.826485620578752e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794128417969,0.0,0.0,7.257821562234312e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.826475434238092e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0004661234270315,285.1387634277344,294.1499938964844,294.6593322753906,293.1156311035156,295.9032897949219,294.7432556152344,285.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943151380866,5.199384478515867e-09,0.0009943100158125,-0.0126739591360092,0.0,0.0,0.0,-0.0073903715237975,60.0,13.7156343460083,-0.0,-6.740744140643073e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.329173190053552e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.82409474090673e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,7.256054959725589e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.82408455456607e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0004660100676119,285.1361999511719,294.1499938964844,294.63995361328125,293.09698486328125,295.8812561035156,294.7255554199219,285.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940727613866,5.171014283433806e-09,0.0009940676391124,-0.0125996340066194,0.0,0.0,0.0,-0.0073763090185821,60.0,13.65152645111084,-0.0,-6.73745503831924e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.329173190053552e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.82409474090673e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,7.256054959725589e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,9.82408455456607e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,0.0004660100676119,285.1361999511719,294.1499938964844,294.63995361328125,293.09698486328125,295.8812561035156,294.7255554199219,285.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940727613866,5.171014283433806e-09,0.0009940676391124,-0.0125996340066194,0.0,0.0,0.0,-0.0073763090185821,60.0,13.65152645111084,-0.0,-6.73745503831924e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.328539454145356e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,9.823426807997748e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.255561649799347e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.82341734925285e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,0.0004659784026443,285.1337280273437,294.1499938964844,294.6205139160156,293.0782775878906,295.8592529296875,294.7076110839844,285.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.163027783083862e-09,0.0009939988376572,-0.0125787099823355,0.0,0.0,0.0,-0.0073723471723496,60.0,13.58969020843506,-0.0,-6.736529201134547e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.328539454145356e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,9.823426807997748e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,7.255561649799347e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.82341734925285e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,0.0004659784026443,285.1337280273437,294.1499938964844,294.6205139160156,293.0782775878906,295.8592529296875,294.7076110839844,285.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940039599314,5.163027783083862e-09,0.0009939988376572,-0.0125787099823355,0.0,0.0,0.0,-0.0073723471723496,60.0,13.58969020843506,-0.0,-6.736529201134547e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.32931070565246e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.824238804867492e-05,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,7.256161188706756e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,9.824228618526833e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,0.0004660169361159,285.1325988769531,294.1499938964844,294.6107788085937,293.06890869140625,295.8482666015625,294.69842529296875,285.3577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940870804712,5.172594796931662e-09,0.0009940818417817,-0.012603772804141,0.0,0.0,0.0,-0.0073770959861576,60.0,13.560331344604492,-0.0,-6.73763764780233e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,9.33016708586365e-05,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,9.825140296015888e-05,299.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,7.256826938828453e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,9.82513083727099e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.0004660597187466,285.1314697265625,294.1499938964844,294.6010131835937,293.0595092773437,295.8373107910156,294.6892395019531,285.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941786993294,5.183224072169423e-09,0.00099417346064,-0.012631619349122,0.0,0.0,0.0,-0.0073823691345751,60.0,13.53115463256836,-0.0,-6.738870439448874e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.332993067801e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.82811616268009e-05,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,7.259025005623698e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.828106703935192e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0004662009014282,285.1292724609375,294.1499938964844,294.5813903808594,293.0406188964844,295.8153686523437,294.67059326171875,285.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994476955384,5.218349752311724e-09,0.0009944717166945,-0.0127236461266875,0.0,0.0,0.0,-0.0073997718282043,60.0,13.474479675292969,-0.0,-6.742943270410251e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.332993067801e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695556640625,0.0,0.0,9.82811616268009e-05,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,7.259025005623698e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.828106703935192e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,0.0004662009014282,285.1292724609375,294.1499938964844,294.5813903808594,293.0406188964844,295.8153686523437,294.67059326171875,285.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994476955384,5.218349752311724e-09,0.0009944717166945,-0.0127236461266875,0.0,0.0,0.0,-0.0073997718282043,60.0,13.474479675292969,-0.0,-6.742943270410251e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,9.337366645922884e-05,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.832721843849868e-05,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.262426515808329e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.832712385104968e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0004664194129873,285.12725830078125,294.1499938964844,294.5616760253906,293.02166748046875,295.79345703125,294.6514892578125,285.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949428495019,5.272764891373072e-09,0.0009949374943971,-0.0128662036731839,0.0,0.0,0.0,-0.0074267499148845,60.0,13.420171737670898,-0.0,-6.749255732074745e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,9.337366645922884e-05,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.832721843849868e-05,299.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.262426515808329e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,9.832712385104968e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0004664194129873,285.12725830078125,294.1499938964844,294.5616760253906,293.02166748046875,295.79345703125,294.6514892578125,285.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949428495019,5.272764891373072e-09,0.0009949374943971,-0.0128662036731839,0.0,0.0,0.0,-0.0074267499148845,60.0,13.420171737670898,-0.0,-6.749255732074745e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.342488192487508e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.8381147836335e-05,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,7.266409375006333e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.838105324888602e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.000466675235657,285.1253662109375,294.1499938964844,294.5418701171875,293.0025939941406,295.7716064453125,294.632080078125,285.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954875567927,5.336490360718926e-09,0.0009954823181033,-0.0130331525579094,0.0,0.0,0.0,-0.0074583403766155,60.0,13.367281913757324,-0.0,-6.75665177141127e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,9.342488192487508e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,9.8381147836335e-05,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,7.266409375006333e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.838105324888602e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.000466675235657,285.1253662109375,294.1499938964844,294.5418701171875,293.0025939941406,295.7716064453125,294.632080078125,285.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954875567927,5.336490360718926e-09,0.0009954823181033,-0.0130331525579094,0.0,0.0,0.0,-0.0074583403766155,60.0,13.367281913757324,-0.0,-6.75665177141127e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.3480855866801e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.844008309300988e-05,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,7.270762580446899e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.84399885055609e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.00046695486526,285.12359619140625,294.1499938964844,294.5219421386719,292.9834289550781,295.7497253417969,294.6122741699219,285.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960834868252,5.406149305997587e-09,0.0009960781317204,-0.0132156442850828,0.0,0.0,0.0,-0.0074928742833435,60.0,13.315574645996094,-0.0,-6.764740589915166e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.3480855866801e-05,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.844008309300988e-05,299.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,7.270762580446899e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.84399885055609e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,0.00046695486526,285.12359619140625,294.1499938964844,294.5219421386719,292.9834289550781,295.7497253417969,294.6122741699219,285.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960834868252,5.406149305997587e-09,0.0009960781317204,-0.0132156442850828,0.0,0.0,0.0,-0.0074928742833435,60.0,13.315574645996094,-0.0,-6.764740589915166e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.350830805487932e-05,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.846899047261104e-05,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,7.2728973464109e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.846889588516206e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0004670920025091,285.122802734375,294.1499938964844,294.5119323730469,292.97381591796875,295.73883056640625,294.60223388671875,285.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963765041902,5.440313533000562e-09,0.0009963710326701,-0.013305147178471,0.0,0.0,0.0,-0.0075098150409758,60.0,13.28991985321045,-0.0,-6.76870968163712e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,9.353396308142692e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.84960061032325e-05,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636047363281,0.0,0.0,7.274893141584471e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.849591879174112e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637878417969,0.0,0.0,0.0004672201757784,285.1220703125,294.1499938964844,294.5018920898437,292.9641418457031,295.7279052734375,294.5920715332031,285.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966491488739,5.472239994475103e-09,0.0009966436773538,-0.0133887873962521,0.0,0.0,0.0,-0.0075256410054862,60.0,13.264301300048828,-0.0,-6.77242013580326e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.358502575196326e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.854977543000132e-05,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.278864359250292e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.854968811850996e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004674752417486,285.1205444335937,294.1499938964844,294.48175048828125,292.9447631835937,295.7060852050781,294.5718078613281,285.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.212769508361816,-0.0,-6.779806938084222e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.358502575196326e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.854977543000132e-05,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.278864359250292e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,9.854968811850996e-05,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004674752417486,285.1205444335937,294.1499938964844,294.48175048828125,292.9447631835937,295.7060852050781,294.5718078613281,285.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.212769508361816,-0.0,-6.779806938084222e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.362211130792276e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.858882549451664e-05,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.281747821252793e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.858873818302528e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0004676605167333,285.1192626953125,294.1499938964844,294.4614562988281,292.9252319335937,295.6842956542969,294.5513000488281,285.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975861757993,5.581908268936786e-09,0.0009975805878639,-0.0136760929599404,0.0,0.0,0.0,-0.0075800032354891,60.0,13.16026210784912,-0.0,-6.785172246281945e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.362211130792276e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.858882549451664e-05,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.281747821252793e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.858873818302528e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0004676605167333,285.1192626953125,294.1499938964844,294.4614562988281,292.9252319335937,295.6842956542969,294.5513000488281,285.43865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975861757993,5.581908268936786e-09,0.0009975805878639,-0.0136760929599404,0.0,0.0,0.0,-0.0075800032354891,60.0,13.16026210784912,-0.0,-6.785172246281945e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.36525029828772e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.862082515610382e-05,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,7.284111779881641e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.862073784461244e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0004678123514167,285.1180419921875,294.1499938964844,294.4410095214844,292.90557861328125,295.6625366210937,294.5307922363281,285.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979123715311,5.619702037051866e-09,0.0009979067835956,-0.01377509906888,0.0,0.0,0.0,-0.0075987544842064,60.0,13.106963157653809,-0.0,-6.789569795273567e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,9.36525029828772e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.862082515610382e-05,299.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,7.284111779881641e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,9.862073784461244e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0004678123514167,285.1180419921875,294.1499938964844,294.4410095214844,292.90557861328125,295.6625366210937,294.5307922363281,285.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979123715311,5.619702037051866e-09,0.0009979067835956,-0.01377509906888,0.0,0.0,0.0,-0.0075987544842064,60.0,13.106963157653809,-0.0,-6.789569795273567e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.366773156216368e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.863686136668548e-05,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.285295578185469e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.863677405519412e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004678884288296,285.1169128417969,294.1499938964844,294.4204406738281,292.8857727050781,295.6407470703125,294.5101928710937,285.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980738395825,5.638596256574146e-09,0.0009980681352317,-0.0138245979323983,0.0,0.0,0.0,-0.007608120329678,60.0,13.052387237548828,-0.0,-6.791768214498006e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.366773156216368e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,9.863686136668548e-05,299.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.285295578185469e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.863677405519412e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004678884288296,285.1169128417969,294.1499938964844,294.4204406738281,292.8857727050781,295.6407470703125,294.5101928710937,285.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980738395825,5.638596256574146e-09,0.0009980681352317,-0.0138245979323983,0.0,0.0,0.0,-0.007608120329678,60.0,13.052387237548828,-0.0,-6.791768214498006e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,9.366813173983246e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,9.863727609626947e-05,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.28532686480321e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.863718878477812e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0004678904369939,285.11639404296875,294.1499938964844,294.4100952148437,292.8758239746094,295.6298828125,294.4999084472656,285.4647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998074770905,5.6390554448171315e-09,0.0009980691829696,-0.0138258030638098,0.0,0.0,0.0,-0.0076083336025476,60.0,13.024422645568848,-0.0,-6.791822215745924e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.366458107251674e-05,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,9.86335435300134e-05,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.285050378413871e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,9.863345621852204e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0004678727127611,285.11590576171875,294.1499938964844,294.39971923828125,292.8658447265625,295.6190185546875,294.4895935058594,285.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980368195101,5.634599453685496e-09,0.0009980312315747,-0.0138141298666596,0.0,0.0,0.0,-0.0076061249710619,60.0,12.99594497680664,-0.0,-6.791303519548819e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.364510333398356e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.86130253295414e-05,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.283534796442837e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.861293801805004e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0004677754186559,285.1150207519531,294.1499938964844,294.3788452148437,292.84576416015625,295.5972900390625,294.4690246582031,285.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978313464671,5.610253150933886e-09,0.0009978257585316,-0.0137503463774919,0.0,0.0,0.0,-0.0075940694659948,60.0,12.937604904174805,-0.0,-6.788469875118609e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.364510333398356e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.86130253295414e-05,299.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.283534796442837e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.861293801805004e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0004677754186559,285.1150207519531,294.1499938964844,294.3788452148437,292.84576416015625,295.5972900390625,294.4690246582031,285.480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978313464671,5.610253150933886e-09,0.0009978257585316,-0.0137503463774919,0.0,0.0,0.0,-0.0075940694659948,60.0,12.937604904174805,-0.0,-6.788469875118609e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
