time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049740,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.360790863865986e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.857385157374664e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.280641875695437e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.85737715382129e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004675896489061,285.1142578125,294.1499938964844,294.3578186035156,292.82550048828125,295.5755615234375,294.4485168457031,285.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997434137389,5.563837390809567e-09,0.0009974285494536,-0.0136287491768598,0.0,0.0,0.0,-0.0075710574164986,60.0,12.877344131469728,-0.0,-6.783069750326831e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.360790863865986e-05,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.153564453125,0.0,0.0,9.857385157374664e-05,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.280641875695437e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.85737715382129e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,0.0004675896489061,285.1142578125,294.1499938964844,294.3578186035156,292.82550048828125,295.5755615234375,294.4485168457031,285.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997434137389,5.563837390809567e-09,0.0009974285494536,-0.0136287491768598,0.0,0.0,0.0,-0.0075710574164986,60.0,12.877344131469728,-0.0,-6.783069750326831e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.355173096992075e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.851469076238573e-05,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,7.276271935552359e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.851461072685196e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0004673090297728,285.1136474609375,294.1499938964844,294.33660888671875,292.8051147460937,295.55389404296875,294.4281311035156,285.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996834016405,5.493767218922585e-09,0.0009968285448849,-0.0134451836347579,0.0,0.0,0.0,-0.007536316756159,60.0,12.81475067138672,-0.0,-6.77492195677587e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.355173096992075e-05,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.851469076238573e-05,299.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,7.276271935552359e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,9.851461072685196e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,0.0004673090297728,285.1136474609375,294.1499938964844,294.33660888671875,292.8051147460937,295.55389404296875,294.4281311035156,285.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996834016405,5.493767218922585e-09,0.0009968285448849,-0.0134451836347579,0.0,0.0,0.0,-0.007536316756159,60.0,12.81475067138672,-0.0,-6.77492195677587e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.348078310722484e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.843998122960328e-05,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.270753849297762e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.843990119406952e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0004669546615332,285.1131286621094,294.1499938964844,294.31524658203125,292.7845458984375,295.5322265625,294.4078369140625,285.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960781317204,5.405303316052823e-09,0.0009960727766156,-0.0132134268060326,0.0,0.0,0.0,-0.0074924645014107,60.0,12.750271797180176,-0.0,-6.76464253501763e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,9.348078310722484e-05,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.843998122960328e-05,299.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,7.270753849297762e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.843990119406952e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,0.0004669546615332,285.1131286621094,294.1499938964844,294.31524658203125,292.7845458984375,295.5322265625,294.4078369140625,285.5107727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960781317204,5.405303316052823e-09,0.0009960727766156,-0.0132134268060326,0.0,0.0,0.0,-0.0074924645014107,60.0,12.750271797180176,-0.0,-6.76464253501763e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.34387426241301e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,9.83957143034786e-05,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,7.267484033945948e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.839563426794484e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0004667446773964,285.1129455566406,294.1499938964844,294.3044738769531,292.7742004394531,295.5213928222656,294.3977966308594,285.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956270223483,5.3528892429710595e-09,0.0009956216672435,-0.013076115399599,0.0,0.0,0.0,-0.007466466166079,60.0,12.717201232910156,-0.0,-6.758555315400372e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,9.33926203288138e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.834714001044632e-05,299.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.263896259246394e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,9.834705997491255e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,0.0004665142914745,285.1127624511719,294.1499938964844,294.2936706542969,292.7637939453125,295.5105895996094,294.38775634765625,285.52081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951359825208,5.295389016168883e-09,0.000995130627416,-0.0129254749044775,0.0,0.0,0.0,-0.0074379639700055,60.0,12.68357276916504,-0.0,-6.751880476940644e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.32934126467444e-05,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.824266453506424e-05,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,7.256179378600791e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.82425844995305e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004660187405534,285.11248779296875,294.1499938964844,294.2719421386719,292.7428894042969,295.48895263671875,294.3677978515625,285.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940806776285,5.1717106153148515e-09,0.000994075438939,-0.0126014556735754,0.0,0.0,0.0,-0.0073766633868217,60.0,12.615833282470703,-0.0,-6.737535329648382e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.32934126467444e-05,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,9.824266453506424e-05,299.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513671875,0.0,0.0,7.256179378600791e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.82425844995305e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004660187405534,285.11248779296875,294.1499938964844,294.2719421386719,292.7428894042969,295.48895263671875,294.3677978515625,285.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940806776285,5.1717106153148515e-09,0.000994075438939,-0.0126014556735754,0.0,0.0,0.0,-0.0073766633868217,60.0,12.615833282470703,-0.0,-6.737535329648382e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.318420779891312e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.812766802497208e-05,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.247685425681993e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.812758798943833e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0004654732474591,285.1123352050781,294.1499938964844,294.25,292.7217712402344,295.46734619140625,294.3480834960937,285.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929148945957,5.035579953016622e-09,0.0009929097723215,-0.0122448122128844,0.0,0.0,0.0,-0.0073091695085167,60.0,12.54624080657959,-0.0,-6.721763412542714e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.318420779891312e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.812766802497208e-05,299.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,7.247685425681993e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.812758798943833e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,0.0004654732474591,285.1123352050781,294.1499938964844,294.25,292.7217712402344,295.46734619140625,294.3480834960937,285.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929148945957,5.035579953016622e-09,0.0009929097723215,-0.0122448122128844,0.0,0.0,0.0,-0.0073091695085167,60.0,12.54624080657959,-0.0,-6.721763412542714e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.302733087679373e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.796246013138445e-05,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,7.235483644763008e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.796238009585068e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004646896268241,285.1123046875,294.1499938964844,294.2245178222656,292.7008056640625,295.4457092285156,294.3280029296875,285.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912428213283,4.840051470722528e-09,0.0009912379318848,-0.0117325456812977,0.0,0.0,0.0,-0.007212237920612,60.0,12.472843170166016,-0.0,-6.69914186346432e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.302733087679373e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.796246013138445e-05,299.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,7.235483644763008e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.796238009585068e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,0.0004646896268241,285.1123046875,294.1499938964844,294.2245178222656,292.7008056640625,295.4457092285156,294.3280029296875,285.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912428213283,4.840051470722528e-09,0.0009912379318848,-0.0117325456812977,0.0,0.0,0.0,-0.007212237920612,60.0,12.472843170166016,-0.0,-6.69914186346432e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.28158187889494e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.773972124094144e-05,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,7.219031977001578e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.77396484813653e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0004636330995708,285.1123962402344,294.1499938964844,294.19244384765625,292.6803283691406,295.4239196777344,294.3067932128906,285.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889906505122,4.576456102967086e-09,0.0009889861103147,-0.0110419336706399,0.0,0.0,0.0,-0.0070815733633935,60.0,12.395047187805176,-0.0,-6.668705765378037e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,9.28158187889494e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.773972124094144e-05,299.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,7.219031977001578e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,9.77396484813653e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0004636330995708,285.1123962402344,294.1499938964844,294.19244384765625,292.6803283691406,295.4239196777344,294.3067932128906,285.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889906505122,4.576456102967086e-09,0.0009889861103147,-0.0110419336706399,0.0,0.0,0.0,-0.0070815733633935,60.0,12.395047187805176,-0.0,-6.668705765378037e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.269231668440624e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.760967077454552e-05,299.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,7.209426257759333e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.760959073901176e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,0.0004630161856766,285.1124572753906,294.1499938964844,294.174072265625,292.6702880859375,295.4129638671875,294.29571533203125,285.5653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876735275611,4.4225485495985595e-09,0.0009876691037788,-0.0106386942788958,0.0,0.0,0.0,-0.0070052701048552,60.0,12.354694366455078,-0.0,-6.650967065979786e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.255064651370049e-05,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.74604845396243e-05,299.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,7.198407547548413e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.746041178004816e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0004623085551429,285.1125793457031,294.1499938964844,294.1542358398437,292.6603088378906,295.4019470214844,294.2843933105469,285.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861624566838,4.2460115423637035e-09,0.0009861581493169,-0.0101761613041162,0.0,0.0,0.0,-0.006917746271938,60.0,12.312623977661133,-0.0,-6.630649096450726e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.225167741533367e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.71456538536586e-05,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,7.175154314609244e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.714558109408244e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0004608151502907,285.11285400390625,294.1499938964844,294.1104431152344,292.64068603515625,295.3796691894531,294.2613830566406,285.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829780319705,3.873457110614709e-09,0.0009829741902649,-0.0092000281438231,0.0,0.0,0.0,-0.0067330631427466,60.0,12.226174354553224,-0.0,-6.58787229212976e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.225167741533367e-05,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.71456538536586e-05,299.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,7.175154314609244e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.714558109408244e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0004608151502907,285.11285400390625,294.1499938964844,294.1104431152344,292.64068603515625,295.3796691894531,294.2613830566406,285.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829780319705,3.873457110614709e-09,0.0009829741902649,-0.0092000281438231,0.0,0.0,0.0,-0.0067330631427466,60.0,12.226174354553224,-0.0,-6.58787229212976e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.19807716854848e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.686037810752168e-05,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.154083141358569e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.686030534794554e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004594619385898,285.1132507324219,294.1499938964844,294.0614318847656,292.6214294433594,295.3569641113281,294.2381896972656,285.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800895350053,3.535868486892468e-09,0.0009800860425457,-0.0083154905587434,0.0,0.0,0.0,-0.0065656988881528,60.0,12.14067554473877,-0.0,-6.549230135988182e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.19807716854848e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.686037810752168e-05,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.154083141358569e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.686030534794554e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004594619385898,285.1132507324219,294.1499938964844,294.0614318847656,292.6214294433594,295.3569641113281,294.2381896972656,285.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800895350053,3.535868486892468e-09,0.0009800860425457,-0.0083154905587434,0.0,0.0,0.0,-0.0065656988881528,60.0,12.14067554473877,-0.0,-6.549230135988182e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.186075476463884e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.67339874478057e-05,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,7.144748087739572e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.673391468822956e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004588624287862,285.11376953125,294.1499938964844,294.0077819824219,292.6025085449219,295.3337707519531,294.2128295898437,285.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788096649572,3.386270597260932e-09,0.0009788062889128,-0.0079235127195715,0.0,0.0,0.0,-0.0064915344119071,60.0,12.06560230255127,-0.0,-6.532143004278623e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.186075476463884e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.67339874478057e-05,299.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,7.144748087739572e-05,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.673391468822956e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004588624287862,285.11376953125,294.1499938964844,294.0077819824219,292.6025085449219,295.3337707519531,294.2128295898437,285.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788096649572,3.386270597260932e-09,0.0009788062889128,-0.0079235127195715,0.0,0.0,0.0,-0.0064915344119071,60.0,12.06560230255127,-0.0,-6.532143004278623e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.19904123293236e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.687052079243584e-05,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.15483256499283e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.687045530881731e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.000459510134533,285.1143493652344,294.1499938964844,293.94989013671875,292.5838623046875,295.3101806640625,294.1841735839844,285.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801895357668,3.547755422772525e-09,0.0009801860433071,-0.0083466386422514,0.0,0.0,0.0,-0.0065715839155018,60.0,12.007659912109377,-0.0,-6.550589404241691e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.19904123293236e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.687052079243584e-05,299.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,7.15483256499283e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,9.687045530881731e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.000459510134533,285.1143493652344,294.1499938964844,293.94989013671875,292.5838623046875,295.3101806640625,294.1841735839844,285.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801895357668,3.547755422772525e-09,0.0009801860433071,-0.0083466386422514,0.0,0.0,0.0,-0.0065715839155018,60.0,12.007659912109377,-0.0,-6.550589404241691e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.21557511901483e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.704463445814326e-05,299.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,7.167692092480138e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.704456169856712e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004603360139299,285.1146850585937,294.1499938964844,293.9195251464844,292.5746154785156,295.298095703125,294.1668701171875,285.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819506667554,3.753720001498095e-09,0.0009819469414651,-0.0088863028213381,0.0,0.0,0.0,-0.0066736876033246,60.0,11.990192413330078,-0.0,-6.574153843530439e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.236882033292204e-05,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.726899588713422e-05,299.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14910888671875,0.0,0.0,7.184263813542202e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.72689304035157e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004614003410097,285.1150207519531,294.1499938964844,293.8882751464844,292.5654296875,295.28582763671875,294.14715576171875,285.6184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842202998697,4.019150789957848e-09,0.0009842163417488,-0.0095817670226097,0.0,0.0,0.0,-0.0068052718415856,60.0,11.979061126708984,-0.0,-6.604584257274837e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.285338455811144e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.777926607057452e-05,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.22195181879215e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.7779200586956e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0004638208483811,285.1158447265625,294.1499938964844,293.82342529296875,292.5472106933594,295.2606201171875,294.0997314453125,285.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893830865621,4.622819460564642e-09,0.0009893784299492,-0.0111634079366922,0.0,0.0,0.0,-0.0071045369841158,60.0,11.96958827972412,-0.0,-6.674054731092839e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.285338455811144e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.777926607057452e-05,299.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.22195181879215e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,9.7779200586956e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0004638208483811,285.1158447265625,294.1499938964844,293.82342529296875,292.5472106933594,295.2606201171875,294.0997314453125,285.6279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893830865621,4.622819460564642e-09,0.0009893784299492,-0.0111634079366922,0.0,0.0,0.0,-0.0071045369841158,60.0,11.96958827972412,-0.0,-6.674054731092839e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.328896703664212e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.823795699048787e-05,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,7.255830860231072e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.823789150686936e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0004659966798499,285.1167297363281,294.1499938964844,293.7557678222656,292.5291442871094,295.2347106933594,294.0436706542969,285.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940242161974,5.165465832845939e-09,0.0009940189775079,-0.0125850979238748,0.0,0.0,0.0,-0.0073735523037612,60.0,11.965718269348145,-0.0,-6.736811997143377e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.328896703664212e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.823795699048787e-05,299.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,7.255830860231072e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493225097656,0.0,0.0,9.823789150686936e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0004659966798499,285.1167297363281,294.1499938964844,293.7557678222656,292.5291442871094,295.2347106933594,294.0436706542969,285.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940242161974,5.165465832845939e-09,0.0009940189775079,-0.0125850979238748,0.0,0.0,0.0,-0.0073735523037612,60.0,11.965718269348145,-0.0,-6.736811997143377e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.335752838524058e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.831015631789342e-05,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,7.261162681970745e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.831008355831727e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0004663391737267,285.11773681640625,294.1499938964844,293.685791015625,292.5111999511719,295.2079162597656,293.9814147949219,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947563521564,5.250829548941738e-09,0.0009947511134669,-0.0128087354823946,0.0,0.0,0.0,-0.0074158813804388,60.0,11.94540309906006,-0.0,-6.746710567995251e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.335752838524058e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.831015631789342e-05,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,7.261162681970745e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.831008355831727e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0004663391737267,285.11773681640625,294.1499938964844,293.685791015625,292.5111999511719,295.2079162597656,293.9814147949219,285.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947563521564,5.250829548941738e-09,0.0009947511134669,-0.0128087354823946,0.0,0.0,0.0,-0.0074158813804388,60.0,11.94540309906006,-0.0,-6.746710567995251e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.290891466662288e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.78377356659621e-05,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.226270099636167e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.783767018234356e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.000464098266093,285.1188659667969,294.1499938964844,293.614013671875,292.49334716796875,295.1804504394531,293.9222717285156,285.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899763390421,4.691830923775342e-09,0.0009899716824293,-0.0113442139700055,0.0,0.0,0.0,-0.0071387644857168,60.0,11.877614974975586,-0.0,-6.682019204617974e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.290891466662288e-05,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,9.78377356659621e-05,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.226270099636167e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.783767018234356e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.000464098266093,285.1188659667969,294.1499938964844,293.614013671875,292.49334716796875,295.1804504394531,293.9222717285156,285.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899763390421,4.691830923775342e-09,0.0009899716824293,-0.0113442139700055,0.0,0.0,0.0,-0.0071387644857168,60.0,11.877614974975586,-0.0,-6.682019204617974e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,9.262187813874334e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.753547055879608e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,7.203945278888568e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.753540507517756e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,0.0004626644658856,285.1194763183594,294.1499938964844,293.5775756835937,292.4844665527344,295.1664428710937,293.8953552246094,285.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869178757071,4.334175240927607e-09,0.0009869135683402,-0.0104071525856852,0.0,0.0,0.0,-0.0069614602252841,60.0,11.830392837524414,-0.0,-6.640791383460964e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514587402344,0.0,0.0,9.23214029171504e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.721906099002808e-05,299.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,7.180574903031811e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,9.721899550640956e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0004611635522451,285.1200866699219,294.1499938964844,293.54083251953125,292.4756164550781,295.1522827148437,293.870361328125,285.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837157558649,3.959785388474302e-09,0.000983711797744,-0.0094262193888425,0.0,0.0,0.0,-0.0067758574150502,60.0,11.77881145477295,-0.0,-6.597772284067105e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.188528201775624e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.67597952694632e-05,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,7.146653661038727e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.675972978584468e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004589850432239,285.12139892578125,294.1499938964844,293.466796875,292.4579467773437,295.12353515625,293.824462890625,285.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790671756491,3.4163543105592e-09,0.0009790636831894,-0.0080023389309644,0.0,0.0,0.0,-0.0065064490772783,60.0,11.676909446716309,-0.0,-6.535577057320553e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
