time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052080,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.188528201775624e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.67597952694632e-05,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,7.146653661038727e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.675972978584468e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004589850432239,285.12139892578125,294.1499938964844,293.466796875,292.4579467773437,295.12353515625,293.824462890625,285.674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790671756491,3.4163543105592e-09,0.0009790636831894,-0.0080023389309644,0.0,0.0,0.0,-0.0065064490772783,60.0,11.676909446716309,-0.0,-6.535577057320553e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.189201227854936e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.676688205217944e-05,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,7.147176802391186e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.67668165685609e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0004590186581481,285.122802734375,294.1499938964844,293.3923645019531,292.4403991699219,295.09393310546875,293.77740478515625,285.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791373740881,3.4246816493777033e-09,0.0009791339980438,-0.0080241588875651,0.0,0.0,0.0,-0.0065105725079774,60.0,11.60519790649414,-0.0,-6.536528474043736e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,9.189201227854936e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.676688205217944e-05,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,7.147176802391186e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15167236328125,0.0,0.0,9.67668165685609e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0004590186581481,285.122802734375,294.1499938964844,293.3923645019531,292.4403991699219,295.09393310546875,293.77740478515625,285.6837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791373740881,3.4246816493777033e-09,0.0009791339980438,-0.0080241588875651,0.0,0.0,0.0,-0.0065105725079774,60.0,11.60519790649414,-0.0,-6.536528474043736e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.23596162465401e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.725929703563452e-05,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.183546404121444e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.7259231552016e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004613544733729,285.1242980957031,294.1499938964844,293.3179931640625,292.4229736328125,295.0635681152344,293.72076416015625,285.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841179708018,4.007224330138115e-09,0.0009841140126809,-0.0095505192875862,0.0,0.0,0.0,-0.0067993574775755,60.0,11.57441234588623,-0.0,-6.603215751965763e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.23596162465401e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,9.725929703563452e-05,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.183546404121444e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,9.7259231552016e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,0.0004613544733729,285.1242980957031,294.1499938964844,293.3179931640625,292.4229736328125,295.0635681152344,293.72076416015625,285.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841179708018,4.007224330138115e-09,0.0009841140126809,-0.0095505192875862,0.0,0.0,0.0,-0.0067993574775755,60.0,11.57441234588623,-0.0,-6.603215751965763e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.289116860600188e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.781903645489364e-05,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,7.224888395285234e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.781897097127512e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0004640096740331,285.1259155273437,294.1499938964844,293.244140625,292.4056701660156,295.0321960449219,293.649658203125,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897819254547,4.6694319522089245e-09,0.0009897772688418,-0.0112855322659015,0.0,0.0,0.0,-0.0071276458911597,60.0,11.57137966156006,-0.0,-6.679433539602543e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.289116860600188e-05,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,9.781903645489364e-05,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,7.224888395285234e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,9.781897097127512e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0004640096740331,285.1259155273437,294.1499938964844,293.244140625,292.4056701660156,295.0321960449219,293.649658203125,285.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897819254547,4.6694319522089245e-09,0.0009897772688418,-0.0112855322659015,0.0,0.0,0.0,-0.0071276458911597,60.0,11.57137966156006,-0.0,-6.679433539602543e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.310347377322614e-05,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.804260480450466e-05,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,7.241401181090623e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,9.804253932088614e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,0.0004650701885111,285.12677001953125,294.1499938964844,293.20758056640625,292.3970642089844,295.01617431640625,293.6100769042969,285.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920437587425,4.933922159722215e-09,0.0009920387528836,-0.011978480964899,0.0,0.0,0.0,-0.0072587644681334,60.0,11.570934295654297,-0.0,-6.709997535381262e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,9.333657362731174e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,9.828807378653436e-05,299.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,7.259531412273645e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.828800830291584e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.00046623457456,285.1276550292969,294.1499938964844,293.1713256835937,292.3885192871094,294.9998779296875,293.5682067871094,285.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994527246803,5.224320087648948e-09,0.0009945220081135,-0.0127392867580056,0.0,0.0,0.0,-0.0074027273803949,60.0,11.570931434631348,-0.0,-6.743636049577617e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.337475785287096e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.832828072831036e-05,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,7.262500730575994e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.832821524469182e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0004664253210648,285.1294860839844,294.1499938964844,293.1000061035156,292.3716125488281,294.9667663574219,293.4841613769531,285.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949367959052,5.271843850351843e-09,0.0009949315572157,-0.0128637887537479,0.0,0.0,0.0,-0.0074263028800487,60.0,11.552742004394531,-0.0,-6.749148440121644e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,9.337475785287096e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,9.832828072831036e-05,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,7.262500730575994e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.832821524469182e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0004664253210648,285.1294860839844,294.1499938964844,293.1000061035156,292.3716125488281,294.9667663574219,293.4841613769531,285.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949367959052,5.271843850351843e-09,0.0009949315572157,-0.0128637887537479,0.0,0.0,0.0,-0.0074263028800487,60.0,11.552742004394531,-0.0,-6.749148440121644e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,9.298521763412282e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.79180695139803e-05,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.232202915474772e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.79180113063194e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0004644794971682,285.13140869140625,294.1499938964844,293.0306701660156,292.3549499511719,294.9331359863281,293.410888671875,285.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907855419442,4.786451679450465e-09,0.000990780768916,-0.0115921162068843,0.0,0.0,0.0,-0.0071856724098324,60.0,11.487264633178713,-0.0,-6.692947351893963e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15692138671875,0.0,0.0,9.298521763412282e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.79180695139803e-05,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,7.232202915474772e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.79180113063194e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0004644794971682,285.13140869140625,294.1499938964844,293.0306701660156,292.3549499511719,294.9331359863281,293.410888671875,285.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907855419442,4.786451679450465e-09,0.000990780768916,-0.0115921162068843,0.0,0.0,0.0,-0.0071856724098324,60.0,11.487264633178713,-0.0,-6.692947351893963e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.255443728761747e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.74644353846088e-05,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,7.198697858257219e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.746437717694788e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004623277054633,285.1333923339844,294.1499938964844,292.9637451171875,292.338623046875,294.8990478515625,293.3472900390625,285.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861959842965,4.2496872687536325e-09,0.0009861916769295,-0.0101857893168926,0.0,0.0,0.0,-0.0069195786491036,60.0,11.406060218811035,-0.0,-6.631071158835766e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.255443728761747e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.74644353846088e-05,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,7.198697858257219e-05,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,9.746437717694788e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,0.0004623277054633,285.1333923339844,294.1499938964844,292.9637451171875,292.338623046875,294.8990478515625,293.3472900390625,285.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861959842965,4.2496872687536325e-09,0.0009861916769295,-0.0101857893168926,0.0,0.0,0.0,-0.0069195786491036,60.0,11.406060218811035,-0.0,-6.631071158835766e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.213383600581436e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.702152601676062e-05,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,7.165983697632328e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.70214678090997e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0004602267290465,285.135498046875,294.1499938964844,292.8997497558594,292.3226928710937,294.8645935058594,293.2920227050781,285.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817125974223,3.7256060458901175e-09,0.000981708872132,-0.0088126370683312,0.0,0.0,0.0,-0.006659762468189,60.0,11.320215225219728,-0.0,-6.57093437439471e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.213383600581436e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,9.702152601676062e-05,299.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,7.165983697632328e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.70214678090997e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,0.0004602267290465,285.135498046875,294.1499938964844,292.8997497558594,292.3226928710937,294.8645935058594,293.2920227050781,285.74664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817125974223,3.7256060458901175e-09,0.000981708872132,-0.0088126370683312,0.0,0.0,0.0,-0.006659762468189,60.0,11.320215225219728,-0.0,-6.57093437439471e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,9.201301872963086e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.68942913459614e-05,299.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,7.15658679837361e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,9.689423313830048e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,0.0004596232029143,285.1365661621094,294.1499938964844,292.8690185546875,292.3149108886719,294.8472595214844,293.2659912109375,285.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804259752854,3.5750498117437246e-09,0.0009804223664104,-0.0084181521087884,0.0,0.0,0.0,-0.0065851295366883,60.0,11.2809419631958,-0.0,-6.553709397394415e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,9.197202598443256e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.685113036539406e-05,299.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,7.153398473747075e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.685106488177551e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,0.0004594184574671,285.1376647949219,294.1499938964844,292.83917236328125,292.3072509765625,294.8298034667969,293.2398681640625,285.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799880208447,3.523954461570611e-09,0.0009799845283851,-0.0082842726260423,0.0,0.0,0.0,-0.006559794768691,60.0,11.247114181518556,-0.0,-6.547868736106467e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.215073077939452e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.703930845716968e-05,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,7.167297007981688e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.703925024950875e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.000460311101051,285.1399230957031,294.1499938964844,292.7824401855469,292.2923278808594,294.79449462890625,293.1833190917969,285.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818894322961,3.746546628491387e-09,0.0009818857070058,-0.0088675068691372,0.0,0.0,0.0,-0.006670132279396,60.0,11.20523738861084,-0.0,-6.5733324561279e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.215073077939452e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.703930845716968e-05,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,7.167297007981688e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,9.703925024950875e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.000460311101051,285.1399230957031,294.1499938964844,292.7824401855469,292.2923278808594,294.79449462890625,293.1833190917969,285.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818894322961,3.746546628491387e-09,0.0009818857070058,-0.0088675068691372,0.0,0.0,0.0,-0.006670132279396,60.0,11.20523738861084,-0.0,-6.5733324561279e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.24997148104012e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.740680980030449e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,7.19444069545716e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.740675159264356e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0004620543913915,285.1423034667969,294.1499938964844,292.7300720214844,292.2780456542969,294.7587585449219,293.1200256347656,285.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856073884293,4.18130685631013e-09,0.0009856031974777,-0.0100066307932138,0.0,0.0,0.0,-0.0068856608122587,60.0,11.18415069580078,-0.0,-6.623209714007319e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,9.24997148104012e-05,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617736816406,0.0,0.0,9.740680980030449e-05,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,7.19444069545716e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,9.740675159264356e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0004620543913915,285.1423034667969,294.1499938964844,292.7300720214844,292.2780456542969,294.7587585449219,293.1200256347656,285.77294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856073884293,4.18130685631013e-09,0.0009856031974777,-0.0100066307932138,0.0,0.0,0.0,-0.0068856608122587,60.0,11.18415069580078,-0.0,-6.623209714007319e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.289367881137878e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.782167035154998e-05,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,7.225081935757771e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.782161214388908e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0004640223341993,285.144775390625,294.1499938964844,292.6824951171875,292.2644958496094,294.72265625,293.051513671875,285.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898040443658,4.672099152003284e-09,0.000989799387753,-0.0112925199791789,0.0,0.0,0.0,-0.0071289646439254,60.0,11.175930976867676,-0.0,-6.679741915149863e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,9.289367881137878e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.782167035154998e-05,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,7.225081935757771e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.782161214388908e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,0.0004640223341993,285.144775390625,294.1499938964844,292.6824951171875,292.2644958496094,294.72265625,293.051513671875,285.7816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898040443658,4.672099152003284e-09,0.000989799387753,-0.0112925199791789,0.0,0.0,0.0,-0.0071289646439254,60.0,11.175930976867676,-0.0,-6.679741915149863e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.32492985157296e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.819614933803678e-05,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,7.252740761032328e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.819609113037586e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004657987155951,285.1473693847656,294.1499938964844,292.6402587890625,292.2517395019531,294.6863098144531,292.9832763671875,285.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935970883816,5.115122547749705e-09,0.0009935919661074,-0.0124532021582126,0.0,0.0,0.0,-0.0073486119508743,60.0,11.170758247375488,-0.0,-6.730977020197315e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.32492985157296e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.819614933803678e-05,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,7.252740761032328e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.819609113037586e-05,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004657987155951,285.1473693847656,294.1499938964844,292.6402587890625,292.2517395019531,294.6863098144531,292.9832763671875,285.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935970883816,5.115122547749705e-09,0.0009935919661074,-0.0124532021582126,0.0,0.0,0.0,-0.0073486119508743,60.0,11.170758247375488,-0.0,-6.730977020197315e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,9.341535769635811e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656799316406,0.0,0.0,9.837101970333606e-05,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,7.265657040989026e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.837096149567516e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0004666282329708,285.148681640625,294.1499938964844,292.6212463378906,292.2456970214844,294.6680908203125,292.9494934082031,285.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953699773177,5.3220001738907285e-09,0.0009953646222129,-0.0129951843991875,0.0,0.0,0.0,-0.007451188750565,60.0,11.168267250061035,-0.0,-6.754968495670255e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678466796875,0.0,0.0,9.354895883006976e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,9.851170761976392e-05,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,7.276047836057842e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,9.8511649412103e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.000467295612907,285.1499938964844,294.1499938964844,292.603759765625,292.2398986816406,294.6498718261719,292.9161682128906,285.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967875666916,5.488427934352558e-09,0.0009967820951715,-0.0134311961010098,0.0,0.0,0.0,-0.0075336657464504,60.0,11.165034294128418,-0.0,-6.774301652967551e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.37385921133682e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.871139627648516e-05,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,7.290796929737553e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.871133806882426e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.0004682428552769,285.1527709960937,294.1499938964844,292.5735168457031,292.22900390625,294.613525390625,292.8542175292969,285.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988091187551,5.724645202320744e-09,0.0009988034144043,-0.0140500208362936,0.0,0.0,0.0,-0.007650775834918,60.0,11.1532621383667,-0.0,-6.80178757761496e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,9.37385921133682e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1682434082031,0.0,0.0,9.871139627648516e-05,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,7.290796929737553e-05,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.871133806882426e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,0.0004682428552769,285.1527709960937,294.1499938964844,292.5735168457031,292.22900390625,294.613525390625,292.8542175292969,285.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988091187551,5.724645202320744e-09,0.0009988034144043,-0.0140500208362936,0.0,0.0,0.0,-0.007650775834918,60.0,11.1532621383667,-0.0,-6.80178757761496e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.38585726544261e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.883773600449786e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,7.300128345377743e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.883768507279456e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0004688421904575,285.1556091308594,294.1499938964844,292.54998779296875,292.2191772460937,294.577392578125,292.7987365722656,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000088173896,5.874082997792129e-09,0.0010000822367146,-0.0144414994865655,0.0,0.0,0.0,-0.0077248639427125,60.0,11.136298179626465,-0.0,-6.819205111696648e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.38585726544261e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700744628906,0.0,0.0,9.883773600449786e-05,299.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,7.300128345377743e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.883768507279456e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0004688421904575,285.1556091308594,294.1499938964844,292.54998779296875,292.2191772460937,294.577392578125,292.7987365722656,285.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000088173896,5.874082997792129e-09,0.0010000822367146,-0.0144414994865655,0.0,0.0,0.0,-0.0077248639427125,60.0,11.136298179626465,-0.0,-6.819205111696648e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.393929940415546e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.892274829326198e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.306407496798784e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.892269736155868e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004692454531323,285.1585388183594,294.1499938964844,292.53082275390625,292.21044921875,294.5414733886719,292.7486877441406,285.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009470861405,5.9746163572071964e-09,0.0010009411489591,-0.014704861678183,0.0,0.0,0.0,-0.0077746985480189,60.0,11.116374015808104,-0.0,-6.830934751178577e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732482910156,0.0,0.0,9.393929940415546e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.892274829326198e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,7.306407496798784e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.892269736155868e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,0.0004692454531323,285.1585388183594,294.1499938964844,292.53082275390625,292.21044921875,294.5414733886719,292.7486877441406,285.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009470861405,5.9746163572071964e-09,0.0010009411489591,-0.014704861678183,0.0,0.0,0.0,-0.0077746985480189,60.0,11.116374015808104,-0.0,-6.830934751178577e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.401451825397088e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.900195436784998e-05,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.312257366720587e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.900190343614668e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0004696212126873,285.16162109375,294.1499938964844,292.5133056640625,292.2027282714844,294.50616455078125,292.7070007324219,285.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017462773248,6.068284985616401e-09,0.0010017402237281,-0.0149502400308847,0.0,0.0,0.0,-0.0078211240470409,60.0,11.096405982971191,-0.0,-6.841872846052865e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.401451825397088e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.900195436784998e-05,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.312257366720587e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.900190343614668e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,0.0004696212126873,285.16162109375,294.1499938964844,292.5133056640625,292.2027282714844,294.50616455078125,292.7070007324219,285.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017462773248,6.068284985616401e-09,0.0010017402237281,-0.0149502400308847,0.0,0.0,0.0,-0.0078211240470409,60.0,11.096405982971191,-0.0,-6.841872846052865e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763000488281,0.0,0.0,9.40522295422852e-05,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,9.90416665445082e-05,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.315190305234864e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.904161561280488e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757507324219,0.0,0.0,0.000469809572678,285.1632080078125,294.1499938964844,292.5051574707031,292.1992492675781,294.4886779785156,292.68829345703125,285.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021477937698,6.115245643201206e-09,0.0010021417401731,-0.0150732574984431,0.0,0.0,0.0,-0.0078444043174386,60.0,11.086954116821287,-0.0,-6.847360367601142e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,9.408994810655712e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.908138599712402e-05,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,7.318123971344903e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,9.908133506542072e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0004699979908764,285.1648254394531,294.1499938964844,292.4974060058594,292.19598388671875,294.4712829589844,292.6703186035156,285.8412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025495430454,6.1622187352838864e-09,0.0010025433730334,-0.015196306630969,0.0,0.0,0.0,-0.0078676911070942,60.0,11.07776165008545,-0.0,-6.852850731320359e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
