time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054420,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.416553803021088e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.916098497342318e-05,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,7.324002945097163e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.916093404171988e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,0.0004703756130766,285.1680603027344,294.1499938964844,292.48309326171875,292.190185546875,294.4366455078125,292.6360778808594,285.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.2563545455418534e-09,0.0010033482685685,-0.0154429022222757,0.0,0.0,0.0,-0.0079143578186631,60.0,11.05994987487793,-0.0,-6.8638613015537e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.416553803021088e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.916098497342318e-05,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,7.324002945097163e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,9.916093404171988e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,0.0004703756130766,285.1680603027344,294.1499938964844,292.48309326171875,292.190185546875,294.4366455078125,292.6360778808594,285.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033545549958,6.2563545455418534e-09,0.0010033482685685,-0.0154429022222757,0.0,0.0,0.0,-0.0079143578186631,60.0,11.05994987487793,-0.0,-6.8638613015537e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.424146264791489e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,9.924093319568784e-05,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,7.329907384701073e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.924088226398452e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0004707548359874,285.17138671875,294.1499938964844,292.47027587890625,292.1852722167969,294.4024353027344,292.6056213378906,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898029694463e-09,0.0010041566565632,-0.0156905595213174,0.0,0.0,0.0,-0.0079612275585532,60.0,11.043567657470703,-0.0,-6.874928004663161e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.424146264791489e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,9.924093319568784e-05,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,7.329907384701073e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,9.924088226398452e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0004707548359874,285.17138671875,294.1499938964844,292.47027587890625,292.1852722167969,294.4024353027344,292.6056213378906,285.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041630594059,6.350898029694463e-09,0.0010041566565632,-0.0156905595213174,0.0,0.0,0.0,-0.0079612275585532,60.0,11.043567657470703,-0.0,-6.874928004663161e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.431767102796584e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.932117973221466e-05,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,7.335835107369348e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.932112880051136e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0004711355431936,285.1748046875,294.1499938964844,292.4590148925781,292.1811828613281,294.3686218261719,292.5785217285156,285.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.028650283813477,-0.0,-6.886046577392335e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.431767102796584e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.932117973221466e-05,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,7.335835107369348e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832580566406,0.0,0.0,9.932112880051136e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0004711355431936,285.1748046875,294.1499938964844,292.4590148925781,292.1811828613281,294.3686218261719,292.5785217285156,285.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049747070297,6.445805222909939e-09,0.0010049681877717,-0.0159391686320304,0.0,0.0,0.0,-0.0080082770437002,60.0,11.028650283813477,-0.0,-6.886046577392335e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.439414861844853e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.940171003108844e-05,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,7.341783202718943e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.940165909938514e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004715175600722,285.17828369140625,294.1499938964844,292.4491882324219,292.17791748046875,294.3352355957031,292.5545654296875,285.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.0151948928833,-0.0,-6.89721204594207e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.439414861844853e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.940171003108844e-05,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,7.341783202718943e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.940165909938514e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004715175600722,285.17828369140625,294.1499938964844,292.4491882324219,292.17791748046875,294.3352355957031,292.5545654296875,285.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.5410428184975444e-09,0.0010057826293632,-0.0161886420100927,0.0,0.0,0.0,-0.0080554904416203,60.0,11.0151948928833,-0.0,-6.89721204594207e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.443247836316004e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,9.944207704393192e-05,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,7.344764162553474e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.944202611222865e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,0.0004717090341728,285.1800537109375,294.1499938964844,292.44482421875,292.17657470703125,294.3187561035156,292.5440368652344,285.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588777523575118e-09,0.0010061908978968,-0.0163136795163154,0.0,0.0,0.0,-0.0080791544169187,60.0,11.009177207946776,-0.0,-6.90281254378533e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.447083721170202e-05,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.948247316060588e-05,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,7.34774730517529e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.948242222890258e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0004719006537925,285.1818542480469,294.1499938964844,292.4408264160156,292.1754150390625,294.3023986816406,292.5341186523437,285.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066060349345,6.636550420324738e-09,0.0010065993992611,-0.0164388176053762,0.0,0.0,0.0,-0.0081028379499912,60.0,11.003458976745604,-0.0,-6.908418725970479e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.45476203924045e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.95633308775723e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,7.353719411185011e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.9563279945869e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004722842131741,285.1854858398437,294.1499938964844,292.4338684082031,292.1736145019531,294.2699279785156,292.5154724121094,285.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.992621421813965,-0.0,-6.919648853909166e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.45476203924045e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.95633308775723e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,7.353719411185011e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.9563279945869e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004722842131741,285.1854858398437,294.1499938964844,292.4338684082031,292.1736145019531,294.2699279785156,292.5154724121094,285.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.7321757057925424e-09,0.0010074169840663,-0.0166892986744642,0.0,0.0,0.0,-0.0081502432003617,60.0,10.992621421813965,-0.0,-6.919648853909166e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.462444722885266e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.96442322502844e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,7.35969515517354e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.96441813185811e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0004726680053863,285.189208984375,294.1499938964844,292.4282531738281,292.1724853515625,294.2379455566406,292.49951171875,285.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,10.983192443847656,-0.0,-6.930893903245305e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.462444722885266e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.96442322502844e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932373046875,0.0,0.0,7.35969515517354e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.96441813185811e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0004726680053863,285.189208984375,294.1499938964844,292.4282531738281,292.1724853515625,294.2379455566406,292.49951171875,285.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082420194521,6.827855170143948e-09,0.0010082351509481,-0.0169399194419384,0.0,0.0,0.0,-0.0081976754590868,60.0,10.983192443847656,-0.0,-6.930893903245305e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.470121585763992e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.972506813937798e-05,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,7.365665805991739e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.97250244836323e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004730514774564,285.1929931640625,294.1499938964844,292.4239807128906,292.1719970703125,294.2064819335937,292.4858703613281,285.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,10.975016593933104,-0.0,-6.94213966312418e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,9.470121585763992e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.972506813937798e-05,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,7.365665805991739e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.97250244836323e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,0.0004730514774564,285.1929931640625,294.1499938964844,292.4239807128906,292.1719970703125,294.2064819335937,292.4858703613281,285.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090596042573,6.923460915686519e-09,0.001009052619338,-0.0171903427690267,0.0,0.0,0.0,-0.0082450713962316,60.0,10.975016593933104,-0.0,-6.94213966312418e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.47778025874868e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.98057148535736e-05,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,7.37162190489471e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.980566392187028e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0004734340182039,285.19683837890625,294.1499938964844,292.4210205078125,292.17205810546875,294.1755065917969,292.4742126464844,285.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098750935867,7.018833070304708e-09,0.0010098681086674,-0.0174401514232158,0.0,0.0,0.0,-0.0082923509180545,60.0,10.96800422668457,-0.0,-6.953366948891927e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.47778025874868e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.98057148535736e-05,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,7.37162190489471e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,9.980566392187028e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,0.0004734340182039,285.19683837890625,294.1499938964844,292.4210205078125,292.17205810546875,294.1755065917969,292.4742126464844,285.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098750935867,7.018833070304708e-09,0.0010098681086674,-0.0174401514232158,0.0,0.0,0.0,-0.0082923509180545,60.0,10.96800422668457,-0.0,-6.953366948891927e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,9.481603046879172e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.984597272705288e-05,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,7.374595588771626e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.984592907130718e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0004736250266432,285.1988220214844,294.1499938964844,292.4200134277344,292.1723022460937,294.1602478027344,292.46923828125,285.9197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102823143824,7.066448759474042e-09,0.0010102752130478,-0.017564870417118,0.0,0.0,0.0,-0.0083159562200307,60.0,10.964959144592283,-0.0,-6.95897526270528e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.485433110967278e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.988630336010829e-05,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,7.377574365818873e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,9.9886252428405e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0004738163261208,285.20074462890625,294.1499938964844,292.4193115234375,292.17266845703125,294.1448059082031,292.4634704589844,285.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106902336701,7.1141452728795684e-09,0.0010106831323355,-0.0176897998899221,0.0,0.0,0.0,-0.0083396015688776,60.0,10.961467742919922,-0.0,-6.964595655745144e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,9.493073594057932e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.996675362344833e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,7.383516640402377e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.996670996770264e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0004741979937534,285.20465087890625,294.1499938964844,292.4188537597656,292.1737365722656,294.1141052246094,292.452880859375,285.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011504093185,7.209295826982043e-09,0.0010114968754351,-0.0179390218108892,0.0,0.0,0.0,-0.0083867721259593,60.0,10.9550142288208,-0.0,-6.975815125542796e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,9.493073594057932e-05,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,9.996675362344833e-05,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,7.383516640402377e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.996670996770264e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0004741979937534,285.20465087890625,294.1499938964844,292.4188537597656,292.1737365722656,294.1141052246094,292.452880859375,285.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011504093185,7.209295826982043e-09,0.0010114968754351,-0.0179390218108892,0.0,0.0,0.0,-0.0083867721259593,60.0,10.9550142288208,-0.0,-6.975815125542796e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,9.500686428509653e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001000469201244,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,7.389437087113038e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0001000468764686,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0004745782644022,285.2086181640625,294.1499938964844,292.4195556640625,292.17529296875,294.0839538574219,292.44488525390625,285.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304102656036093e-09,0.0010123074753209,-0.0181873403489589,0.0,0.0,0.0,-0.0084337722510099,60.0,10.950129508972168,-0.0,-6.987002620917337e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,9.500686428509653e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001000469201244,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,7.389437087113038e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0001000468764686,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0004745782644022,285.2086181640625,294.1499938964844,292.4195556640625,292.17529296875,294.0839538574219,292.44488525390625,285.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304102656036093e-09,0.0010123074753209,-0.0181873403489589,0.0,0.0,0.0,-0.0084337722510099,60.0,10.950129508972168,-0.0,-6.987002620917337e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.50829780776985e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001001270720735,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.395356806227937e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001001270284177,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0004749585059471,285.212646484375,294.1499938964844,292.42144775390625,292.1772155761719,294.0543212890625,292.4391784667969,285.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398897494681478e-09,0.0010131180752068,-0.0184356234967708,0.0,0.0,0.0,-0.0084807658568024,60.0,10.9466552734375,-0.0,-6.998197932261975e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.50829780776985e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001001270720735,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.395356806227937e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.0001001270284177,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0004749585059471,285.212646484375,294.1499938964844,292.42144775390625,292.1772155761719,294.0543212890625,292.4391784667969,285.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131255257874,7.398897494681478e-09,0.0010131180752068,-0.0184356234967708,0.0,0.0,0.0,-0.0084807658568024,60.0,10.9466552734375,-0.0,-6.998197932261975e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.515925194136798e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001002073913696,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,7.401289622066543e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0001002073477138,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0004753395041916,285.2167358398437,294.1499938964844,292.4244384765625,292.1794738769531,294.0252685546875,292.4355163574219,285.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493886400311567e-09,0.0010139303049072,-0.0186844132840633,0.0,0.0,0.0,-0.0085278563201427,60.0,10.944130897521973,-0.0,-7.009425218029719e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.515925194136798e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0001002073913696,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,7.401289622066543e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,0.0001002073477138,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0004753395041916,285.2167358398437,294.1499938964844,292.4244384765625,292.1794738769531,294.0252685546875,292.4355163574219,285.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139378719031,7.493886400311567e-09,0.0010139303049072,-0.0186844132840633,0.0,0.0,0.0,-0.0085278563201427,60.0,10.944130897521973,-0.0,-7.009425218029719e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21466064453125,0.0,0.0,9.519749437458812e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.000100247663795,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,7.404264033539221e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0001002476201392,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004755305417347,285.2188415527344,294.1499938964844,292.4263610839844,292.18072509765625,294.0109558105469,292.4344177246094,285.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143452091142,7.541517632603245e-09,0.0010143376421183,-0.018809163942933,0.0,0.0,0.0,-0.0085514690726995,60.0,10.94318962097168,-0.0,-7.015057690296089e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.52359041548334e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.0001002881108433,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21563720703125,0.0,0.0,7.407250814139843e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0001002880599116,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0004757223941851,285.2209167480469,294.1499938964844,292.42852783203125,292.1820373535156,293.9967956542969,292.43377685546875,285.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147542925551,7.589349593217776e-09,0.0010147466091439,-0.0189344398677349,0.0,0.0,0.0,-0.0085751814767718,60.0,10.942429542541504,-0.0,-7.020717163186418e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.531338582746685e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0001003696961561,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,7.41327676223591e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0001003696525003,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0004761094460263,285.22515869140625,294.1499938964844,292.4336853027344,292.18487548828125,293.9689025878906,292.43365478515625,285.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155794443562,7.685845737626096e-09,0.001015571760945,-0.019187169149518,0.0,0.0,0.0,-0.0086230188608169,60.0,10.941402435302734,-0.0,-7.032140558749235e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.531338582746685e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181701660156,0.0,0.0,0.0001003696961561,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,7.41327676223591e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0001003696525003,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21875,0.0,0.0,0.0004761094460263,285.22515869140625,294.1499938964844,292.4336853027344,292.18487548828125,293.9689025878906,292.43365478515625,285.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155794443562,7.685845737626096e-09,0.001015571760945,-0.019187169149518,0.0,0.0,0.0,-0.0086230188608169,60.0,10.941402435302734,-0.0,-7.032140558749235e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.53919588937424e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001004524383461,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,7.419388566631824e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001004523946903,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004765019402839,285.2294921875,294.1499938964844,292.4398498535156,292.1878967285156,293.9415588378906,292.4350891113281,285.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783704347730236e-09,0.0010164085542783,-0.0194434616714715,0.0,0.0,0.0,-0.0086715305224061,60.0,10.941024780273438,-0.0,-7.043735195111368e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,9.53919588937424e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,0.0001004524383461,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,7.419388566631824e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216796875,0.0,0.0,0.0001004523946903,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0004765019402839,285.2294921875,294.1499938964844,292.4398498535156,292.1878967285156,293.9415588378906,292.4350891113281,285.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164163541048,7.783704347730236e-09,0.0010164085542783,-0.0194434616714715,0.0,0.0,0.0,-0.0086715305224061,60.0,10.941024780273438,-0.0,-7.043735195111368e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.54721836023964e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001005369194899,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,7.425628427881747e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001005368758342,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,0.0004769027000293,285.2338562011719,294.1499938964844,292.447021484375,292.19110107421875,293.914794921875,292.43798828125,285.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.8836244199465e-09,0.0010172629263252,-0.0197051521390676,0.0,0.0,0.0,-0.0087210657075047,60.0,10.941254615783691,-0.0,-7.055583495230169e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,9.54721836023964e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001005369194899,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,7.425628427881747e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,0.0001005368758342,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250366210937,0.0,0.0,0.0004769027000293,285.2338562011719,294.1499938964844,292.447021484375,292.19110107421875,293.914794921875,292.43798828125,285.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017270842567,7.8836244199465e-09,0.0010172629263252,-0.0197051521390676,0.0,0.0,0.0,-0.0087210657075047,60.0,10.941254615783691,-0.0,-7.055583495230169e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.55545692704618e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0001006236707326,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,7.432035636156797e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,0.0001006236343528,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0004773142281919,285.23828125,294.1499938964844,292.4551086425781,292.19439697265625,293.888671875,292.4422302246094,285.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986229455525518e-09,0.0010181403486058,-0.0199738685041666,0.0,0.0,0.0,-0.0087719317525625,60.0,10.942047119140623,-0.0,-7.067760776635623e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.55545692704618e-05,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276916503906,0.0,0.0,0.0001006236707326,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,7.432035636156797e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22808837890625,0.0,0.0,0.0001006236343528,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0004773142281919,285.23828125,294.1499938964844,292.4551086425781,292.19439697265625,293.888671875,292.4422302246094,285.9967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181482648476,7.986229455525518e-09,0.0010181403486058,-0.0199738685041666,0.0,0.0,0.0,-0.0087719317525625,60.0,10.942047119140623,-0.0,-7.067760776635623e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303466796875,0.0,0.0,9.55967407207936e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,0.0001006680831778,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,7.435315637849271e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.229736328125,0.0,0.0,0.0001006680395221,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299194335937,0.0,0.0,0.0004775249108206,285.24053955078125,294.1499938964844,292.4595031738281,292.1960754394531,293.8758239746094,292.4448547363281,286.00079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185975115746,8.038755439088163e-09,0.0010185894789174,-0.0201114304363727,0.0,0.0,0.0,-0.0087979715317487,60.0,10.942657470703123,-0.0,-7.073998631312861e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
