time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056760,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.563969069859012e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001007133032544,299.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,7.438655302394181e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001007132668746,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0004777394351549,285.2427978515625,294.1499938964844,292.4641418457031,292.1977844238281,293.8631591796875,292.4477844238281,286.0048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190550237894,8.092243319879344e-09,0.0010190468747168,-0.0202515069395303,0.0,0.0,0.0,-0.0088244872167706,60.0,10.94339370727539,-0.0,-7.080353014998765e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.572858834872022e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0001008069157251,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.44556964491494e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0001008068793453,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004781835014,285.24737548828125,294.1499938964844,292.4740295410156,292.201171875,293.8382873535156,292.4546203613281,286.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200018296018,8.20296719439284e-09,0.0010199935641139,-0.0205414779484272,0.0,0.0,0.0,-0.0088793775066733,60.0,10.945246696472168,-0.0,-7.093517240264191e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,9.572858834872022e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0001008069157251,299.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23486328125,0.0,0.0,7.44556964491494e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0001008068793453,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0004781835014,285.24737548828125,294.1499938964844,292.4740295410156,292.201171875,293.8382873535156,292.4546203613281,286.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200018296018,8.20296719439284e-09,0.0010199935641139,-0.0205414779484272,0.0,0.0,0.0,-0.0088793775066733,60.0,10.945246696472168,-0.0,-7.093517240264191e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.582062193658204e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0001009038387564,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,7.452727732015774e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0001009037951007,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0004786432546097,285.25201416015625,294.1499938964844,292.4847717285156,292.2045288085937,293.8139953613281,292.46246337890625,286.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209820466116,8.317599942131437e-09,0.0010209736647084,-0.0208416804671287,0.0,0.0,0.0,-0.0089362049475312,60.0,10.947524070739746,-0.0,-7.107159660790785e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.582062193658204e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0001009038387564,299.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,7.452727732015774e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0001009037951007,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0004786432546097,285.25201416015625,294.1499938964844,292.4847717285156,292.2045288085937,293.8139953613281,292.46246337890625,286.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209820466116,8.317599942131437e-09,0.0010209736647084,-0.0208416804671287,0.0,0.0,0.0,-0.0089362049475312,60.0,10.947524070739746,-0.0,-7.107159660790785e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.591779962647706e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0001010061678243,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,7.460286724381149e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0001010061314445,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0004791286773979,285.2567138671875,294.1499938964844,292.496337890625,292.20782470703125,293.79034423828125,292.471435546875,286.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220172116532,8.438644449881849e-09,0.0010220088297501,-0.0211586654186248,0.0,0.0,0.0,-0.0089962128549814,60.0,10.950221061706545,-0.0,-7.121578704527566e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.591779962647706e-05,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,0.0001010061678243,298.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,7.460286724381149e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,0.0001010061314445,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0004791286773979,285.2567138671875,294.1499938964844,292.496337890625,292.20782470703125,293.79034423828125,292.471435546875,286.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220172116532,8.438644449881849e-09,0.0010220088297501,-0.0211586654186248,0.0,0.0,0.0,-0.0089962128549814,60.0,10.950221061706545,-0.0,-7.121578704527566e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.601948113413528e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0001011132480925,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,7.468194962712005e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0001011132044368,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004796366265509,285.2614440917969,294.1499938964844,292.5086669921875,292.2109680175781,293.76727294921875,292.4813537597656,286.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231003398075,8.565296916174248e-09,0.0010230917250737,-0.021490329876542,0.0,0.0,0.0,-0.0090589988976717,60.0,10.95330810546875,-0.0,-7.136681290376147e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.601948113413528e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0001011132480925,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,7.468194962712005e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0001011132044368,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0004796366265509,285.2614440917969,294.1499938964844,292.5086669921875,292.2109680175781,293.76727294921875,292.4813537597656,286.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231003398075,8.565296916174248e-09,0.0010230917250737,-0.021490329876542,0.0,0.0,0.0,-0.0090589988976717,60.0,10.95330810546875,-0.0,-7.136681290376147e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,9.607240644982085e-05,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0001011689673759,298.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,7.472310971934348e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001011689309962,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0004799009475391,285.26385498046875,294.1499938964844,292.51513671875,292.2124938964844,293.7559814453125,292.4866943359375,286.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236641392111,8.631213077592292e-09,0.0010236555244773,-0.0216629412025213,0.0,0.0,0.0,-0.0090916771441698,60.0,10.954983711242676,-0.0,-7.144547709003747e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,9.612672874936834e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001012261709547,298.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,7.476535392925143e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0001012261345749,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0004801723116543,285.2662658691406,294.1499938964844,292.5217590332031,292.2139587402344,293.744873046875,292.4922790527344,286.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242428397759,8.698877174140307e-09,0.0010242341086268,-0.0218401290476322,0.0,0.0,0.0,-0.0091252215206623,60.0,10.956737518310549,-0.0,-7.152627290452075e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,9.61891346378252e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001012918946798,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,7.481389911845326e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0001012918583001,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0004804840718861,285.2690124511719,294.1499938964844,292.5293884277344,292.21551513671875,293.7325744628906,292.4988098144531,286.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249075712636,8.776618543038241e-09,0.0010248988401144,-0.0220437049865722,0.0,0.0,0.0,-0.0091637605801224,60.0,10.958778381347656,-0.0,-7.16191550509393e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.623918595025316e-05,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0001013445944408,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,7.485282549168915e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0001013445580611,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.0004807340737897,285.2711486816406,294.1499938964844,292.5355529785156,292.2167053222656,293.7230834960937,292.5041809082031,286.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838958009960152e-09,0.0010254317894577,-0.0222069453448057,0.0,0.0,0.0,-0.0091946646571159,60.0,10.960487365722656,-0.0,-7.16936838784932e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,9.635631431592628e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001014679437503,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,7.494392048101872e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,0.0001014679000945,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.0004813191771972,285.2760925292969,294.1499938964844,292.54998779296875,292.2191772460937,293.701904296875,292.5169372558594,286.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984859967142711e-09,0.0010266794124618,-0.0225889924913644,0.0,0.0,0.0,-0.0092669939622282,60.0,10.964526176452637,-0.0,-7.186825712324207e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,9.635631431592628e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557983398437,0.0,0.0,0.0001014679437503,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,7.494392048101872e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,0.0001014679000945,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.0004813191771972,285.2760925292969,294.1499938964844,292.54998779296875,292.2191772460937,293.701904296875,292.5169372558594,286.06072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266883764415,8.984859967142711e-09,0.0010266794124618,-0.0225889924913644,0.0,0.0,0.0,-0.0092669939622282,60.0,10.964526176452637,-0.0,-7.186825712324207e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,9.647417027736084e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.0001015920497593,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,7.503559027099982e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0001015920133795,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0004819079185836,285.2810974121094,294.1499938964844,292.5657653808594,292.222412109375,293.68133544921875,292.5306396484375,286.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131669642670204e-09,0.0010279349517077,-0.0229734070599079,0.0,0.0,0.0,-0.0093397749587893,60.0,10.969120025634766,-0.0,-7.204413776662477e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,9.647417027736084e-05,298.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.0001015920497593,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,7.503559027099982e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0001015920133795,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0004819079185836,285.2810974121094,294.1499938964844,292.5657653808594,292.222412109375,293.68133544921875,292.5306396484375,286.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279440321028,9.131669642670204e-09,0.0010279349517077,-0.0229734070599079,0.0,0.0,0.0,-0.0093397749587893,60.0,10.969120025634766,-0.0,-7.204413776662477e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.658221097197384e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0001017058166326,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.511961302952841e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001017057802528,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0004824475909117,285.2861328125,294.1499938964844,292.5834045410156,292.22735595703125,293.6614990234375,292.54571533203125,286.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029094797559,9.266241107752649e-09,0.0010290854843333,-0.0233257673680782,0.0,0.0,0.0,-0.0094064874574542,60.0,10.975457191467283,-0.0,-7.220553754905269e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,9.658221097197384e-05,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0001017058166326,298.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638244628906,0.0,0.0,7.511961302952841e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001017057802528,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,0.0004824475909117,285.2861328125,294.1499938964844,292.5834045410156,292.22735595703125,293.6614990234375,292.54571533203125,286.0766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029094797559,9.266241107752649e-09,0.0010290854843333,-0.0233257673680782,0.0,0.0,0.0,-0.0094064874574542,60.0,10.975457191467283,-0.0,-7.220553754905269e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,9.663357195677236e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0001017599061015,298.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,7.515956531278789e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0001017598697217,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.000482704170281,285.2886962890625,294.1499938964844,292.5928649902344,292.2304077148437,293.6518249511719,292.5537414550781,286.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296416003257,9.330221040215749e-09,0.0010296322870999,-0.0234932918101549,0.0,0.0,0.0,-0.0094382036477327,60.0,10.97929573059082,-0.0,-7.2282340113361e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,9.668248821981253e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,0.0001018114126054,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,7.519761129515246e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,0.0001018113762256,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,0.0004829484969377,285.291259765625,294.1499938964844,292.60272216796875,292.2337951660156,293.6423034667969,292.5621032714844,286.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301627917215,9.391150967985595e-09,0.0010301533620804,-0.0236528236418962,0.0,0.0,0.0,-0.0094684092327952,60.0,10.98357105255127,-0.0,-7.235551890971692e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.677335765445604e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001019071059999,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,7.526828267145902e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,0.0001019070696202,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0004834024293813,285.2964172363281,294.1499938964844,292.6235656738281,292.2416076660156,293.62384033203125,292.5799255371094,286.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311310179531,9.504335096721661e-09,0.0010311214718967,-0.0239491686224937,0.0,0.0,0.0,-0.0095245214179158,60.0,10.993277549743652,-0.0,-7.249155231647819e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.677335765445604e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001019071059999,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,7.526828267145902e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,0.0001019070696202,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0004834024293813,285.2964172363281,294.1499938964844,292.6235656738281,292.2416076660156,293.62384033203125,292.5799255371094,286.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311310179531,9.504335096721661e-09,0.0010311214718967,-0.0239491686224937,0.0,0.0,0.0,-0.0095245214179158,60.0,10.993277549743652,-0.0,-7.249155231647819e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,9.685487748356536e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0001019929477479,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,7.533168536610901e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001019929113681,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,0.0004838096210733,285.3016357421875,294.1499938964844,292.6457824707031,292.2505798339844,293.6060791015625,292.5991516113281,286.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319993598386,9.60586898912652e-09,0.0010319896973669,-0.0242150072008371,0.0,0.0,0.0,-0.0095748556777834,60.0,11.004453659057615,-0.0,-7.2613687507328e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,9.685487748356536e-05,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0001019929477479,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.275634765625,0.0,0.0,7.533168536610901e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001019929113681,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,0.0004838096210733,285.3016357421875,294.1499938964844,292.6457824707031,292.2505798339844,293.6060791015625,292.5991516113281,286.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319993598386,9.60586898912652e-09,0.0010319896973669,-0.0242150072008371,0.0,0.0,0.0,-0.0095748556777834,60.0,11.004453659057615,-0.0,-7.2613687507328e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.692727326182649e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001020691779558,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,7.538799400208518e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.000102069148852,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0004841712652705,285.3069152832031,294.1499938964844,292.6691589355469,292.26055908203125,293.58905029296875,292.6197509765625,286.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327704949304,9.696035974116056e-09,0.0010327608324587,-0.0244510825723409,0.0,0.0,0.0,-0.0096195563673973,60.0,11.016827583312988,-0.0,-7.272224422649742e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.692727326182649e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001020691779558,298.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,7.538799400208518e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27960205078125,0.0,0.0,0.000102069148852,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.0004841712652705,285.3069152832031,294.1499938964844,292.6691589355469,292.26055908203125,293.58905029296875,292.6197509765625,286.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327704949304,9.696035974116056e-09,0.0010327608324587,-0.0244510825723409,0.0,0.0,0.0,-0.0096195563673973,60.0,11.016827583312988,-0.0,-7.272224422649742e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.699112706584856e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001021364150801,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,7.543765241280198e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001021363859763,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0004844902141485,285.312255859375,294.1499938964844,292.6935729980469,292.2713928222656,293.57281494140625,292.64166259765625,286.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334504768252,9.775558140745488e-09,0.0010334406979382,-0.0246592797338962,0.0,0.0,0.0,-0.0096589783206582,60.0,11.030210494995115,-0.0,-7.281804670355997e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841796875,0.0,0.0,9.699112706584856e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001021364150801,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,7.543765241280198e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001021363859763,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838439941406,0.0,0.0,0.0004844902141485,285.312255859375,294.1499938964844,292.6935729980469,292.2713928222656,293.57281494140625,292.64166259765625,286.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334504768252,9.775558140745488e-09,0.0010334406979382,-0.0246592797338962,0.0,0.0,0.0,-0.0096589783206582,60.0,11.030210494995115,-0.0,-7.281804670355997e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.702111856313422e-05,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0001021680000121,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,7.546097913291305e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0001021679636323,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0004846400406677,285.3149108886719,294.1499938964844,292.70611572265625,292.27703857421875,293.56494140625,292.653076171875,286.1202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337702697142,9.812910484185975e-09,0.0010337604908272,-0.0247570723295211,0.0,0.0,0.0,-0.0096774967387318,60.0,11.037216186523438,-0.0,-7.286306669129773e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,9.705318370833992e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0001022017677314,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.548592111561447e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0001022017386276,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0004848002281505,285.317626953125,294.1499938964844,292.7188415527344,292.2828674316406,293.5572814941406,292.66473388671875,286.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341117158532,9.852850091363052e-09,0.0010341018205508,-0.0248616375029087,0.0,0.0,0.0,-0.0096972957253456,60.0,11.044568061828612,-0.0,-7.291122017250018e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,9.709505684440956e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001022458673105,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,7.551848830189556e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,0.0001022458309307,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,0.0004850094264838,285.3210754394531,294.1499938964844,292.7353820800781,292.2904663085937,293.5477294921875,292.6799621582031,286.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345574701204,9.905002151811004e-09,0.0010345475748181,-0.0249981749802827,0.0,0.0,0.0,-0.0097231492400169,60.0,11.054377555847168,-0.0,-7.297412452089702e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,9.711608436191456e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001022680080495,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,7.553484465461224e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.0001022679716697,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.000485114462208,285.32305908203125,294.1499938964844,292.7447814941406,292.2948303222656,293.5425109863281,292.6887512207031,286.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347813367843,9.931190092515862e-09,0.001034771441482,-0.0250667352229356,0.0,0.0,0.0,-0.0097361309453845,60.0,11.059921264648438,-0.0,-7.300572235635627e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,9.717303328216076e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0001023279764922,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,7.557913340860978e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0001023279401124,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0004853989230468,285.3285217285156,294.1499938964844,292.7712707519531,292.30712890625,293.52838134765625,292.7135925292969,286.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353880934417,1.0002108474793658e-08,0.0010353781981393,-0.0252524018287658,0.0,0.0,0.0,-0.0097712902352213,60.0,11.075858116149902,-0.0,-7.309132143973329e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,9.717303328216076e-05,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,0.0001023279764922,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29638671875,0.0,0.0,7.557913340860978e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962951660156,0.0,0.0,0.0001023279401124,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0004853989230468,285.3285217285156,294.1499938964844,292.7712707519531,292.30712890625,293.52838134765625,292.7135925292969,286.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353880934417,1.0002108474793658e-08,0.0010353781981393,-0.0252524018287658,0.0,0.0,0.0,-0.0097712902352213,60.0,11.075858116149902,-0.0,-7.309132143973329e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,9.720904927235095e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0001023658987833,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,7.560714584542438e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001023658696794,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0004855788429267,285.33404541015625,294.1499938964844,292.7980651855469,292.319580078125,293.5150451660156,292.7391357421875,286.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357716819271,1.0046952603204318e-08,0.0010357615537941,-0.0253698024898767,0.0,0.0,0.0,-0.0097935209050774,60.0,11.091055870056152,-0.0,-7.314547900705294e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,9.720904927235095e-05,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,0.0001023658987833,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,7.560714584542438e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0001023658696794,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0004855788429267,285.33404541015625,294.1499938964844,292.7980651855469,292.319580078125,293.5150451660156,292.7391357421875,286.1479797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357716819271,1.0046952603204318e-08,0.0010357615537941,-0.0253698024898767,0.0,0.0,0.0,-0.0097935209050774,60.0,11.091055870056152,-0.0,-7.314547900705294e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.721913374960424e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0001023765144054,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.561498932773247e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001023764853016,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0004856292216572,285.339599609375,294.1499938964844,292.8250732421875,292.3320007324219,293.5024108886719,292.7651672363281,286.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358789004385,1.0059483912527868e-08,0.0010358687723055,-0.0254026111215353,0.0,0.0,0.0,-0.0097997337579727,60.0,11.104499816894531,-0.0,-7.316061356732463e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,9.721913374960424e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0001023765144054,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,7.561498932773247e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001023764853016,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0004856292216572,285.339599609375,294.1499938964844,292.8250732421875,292.3320007324219,293.5024108886719,292.7651672363281,286.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358789004385,1.0059483912527868e-08,0.0010358687723055,-0.0254026111215353,0.0,0.0,0.0,-0.0097997337579727,60.0,11.104499816894531,-0.0,-7.316061356732463e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
