time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059100,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075866699219,0.0,0.0,9.721290552988648e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,0.0001023699587676,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,7.561014353996143e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0001023699223878,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0004855981096625,285.3424072265625,294.1499938964844,292.83856201171875,292.3381652832031,293.4964294433594,292.7783203125,286.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358119616284,1.0051706134106553e-08,0.0010358019499108,-0.0253822486847639,0.0,0.0,0.0,-0.0097958762198686,60.0,11.110230445861816,-0.0,-7.315122019235788e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,9.72020352492109e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,0.0001023585064103,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,7.560168887721375e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.309326171875,0.0,0.0,0.0001023584773065,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0004855438019149,285.34521484375,294.1499938964844,292.85205078125,292.34423828125,293.4906005859375,292.79150390625,286.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356957791373,1.003814720235141e-08,0.0010356857674196,-0.0253467503935098,0.0,0.0,0.0,-0.0097891530022025,60.0,11.115379333496094,-0.0,-7.31348421822986e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,9.716746717458592e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001023221047944,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,7.557479693787172e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001023220756906,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0004853711288888,285.3508605957031,294.1499938964844,292.87890625,292.35614013671875,293.4794006347656,292.81787109375,286.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353280231356,9.995046568178624e-09,0.0010353180114179,-0.0252339132130146,0.0,0.0,0.0,-0.0097677903249859,60.0,11.124005317687988,-0.0,-7.308279492690417e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,9.716746717458592e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,0.0001023221047944,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138427734375,0.0,0.0,7.557479693787172e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001023220756906,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0004853711288888,285.3508605957031,294.1499938964844,292.87890625,292.35614013671875,293.4794006347656,292.81787109375,286.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353280231356,9.995046568178624e-09,0.0010353180114179,-0.0252339132130146,0.0,0.0,0.0,-0.0097677903249859,60.0,11.124005317687988,-0.0,-7.308279492690417e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,9.711142774904148e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001022630967781,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,7.553121395176277e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,0.0001022630603983,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0004850912082474,285.3565673828125,294.1499938964844,292.9054260253906,292.36749267578125,293.46893310546875,292.8441467285156,286.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034730579704,9.925194888182888e-09,0.0010347206844016,-0.0250510387122631,0.0,0.0,0.0,-0.009733160957694,60.0,11.12975025177002,-0.0,-7.299848903130626e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,9.711142774904148e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,0.0001022630967781,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,7.553121395176277e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182373046875,0.0,0.0,0.0001022630603983,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0004850912082474,285.3565673828125,294.1499938964844,292.9054260253906,292.36749267578125,293.46893310546875,292.8441467285156,286.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034730579704,9.925194888182888e-09,0.0010347206844016,-0.0250510387122631,0.0,0.0,0.0,-0.009733160957694,60.0,11.12975025177002,-0.0,-7.299848903130626e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,9.703465912025422e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001021822536131,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,7.547150016762316e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0001021822245093,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0004847077652812,285.3622741699219,294.1499938964844,292.93145751953125,292.3781433105469,293.4591369628906,292.87017822265625,286.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339124128222,9.82951764427753e-09,0.0010339026339352,-0.0248005520552396,0.0,0.0,0.0,-0.009685730561614,60.0,11.132408142089844,-0.0,-7.288308978559145e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,9.703465912025422e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001021822536131,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228454589844,0.0,0.0,7.547150016762316e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0001021822245093,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,0.0004847077652812,285.3622741699219,294.1499938964844,292.93145751953125,292.3781433105469,293.4591369628906,292.87017822265625,286.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339124128222,9.82951764427753e-09,0.0010339026339352,-0.0248005520552396,0.0,0.0,0.0,-0.009685730561614,60.0,11.132408142089844,-0.0,-7.288308978559145e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.694322216091678e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.00010208596359,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,7.540038495790213e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0001020859344862,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.000484251009766,285.3680419921875,294.1499938964844,292.95684814453125,292.387939453125,293.4499816894531,292.8957824707031,286.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329379001632,9.715562576673165e-09,0.0010329281212761,-0.0245022047311067,0.0,0.0,0.0,-0.009629238396883,60.0,11.13200855255127,-0.0,-7.274575608562375e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.694322216091678e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.00010208596359,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,7.540038495790213e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,0.0001020859344862,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,0.000484251009766,285.3680419921875,294.1499938964844,292.95684814453125,292.387939453125,293.4499816894531,292.8957824707031,286.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329379001632,9.715562576673165e-09,0.0010329281212761,-0.0245022047311067,0.0,0.0,0.0,-0.009629238396883,60.0,11.13200855255127,-0.0,-7.274575608562375e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,9.68944514170289e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0001020346026052,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,7.536244811490178e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,0.0001020345662254,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0004840073816012,285.3709411621094,294.1499938964844,292.9692077636719,292.3924560546875,293.4456481933594,292.90838623046875,286.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324182221665,9.654775645628888e-09,0.0010324085596948,-0.024343054741621,0.0,0.0,0.0,-0.0095991045236587,60.0,11.130624771118164,-0.0,-7.267255597298572e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.684649558039382e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001019841074594,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,7.532515155617148e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001019840783555,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33203125,0.0,0.0,0.0004837678570766,285.37384033203125,294.1499938964844,292.9813842773437,292.39666748046875,293.4414978027344,292.9208068847656,286.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319070424884,9.595019001551464e-09,0.001031897496432,-0.0241865999996662,0.0,0.0,0.0,-0.0095694791525602,60.0,11.128700256347656,-0.0,-7.260063483727208e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.677994239609689e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,0.0001019140181597,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,7.527338311774656e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001019139890559,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0004834354040212,285.3780517578125,294.1499938964844,292.9984436035156,292.4022521972656,293.43572998046875,292.9384765625,286.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311977239325,9.512072018935669e-09,0.0010311881778761,-0.0239694267511367,0.0,0.0,0.0,-0.0095283593982458,60.0,11.12523365020752,-0.0,-7.250085332088929e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,9.675633918959647e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,0.0001018891634885,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,7.525502587668598e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,0.0001018891343846,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0004833175044041,285.3796691894531,294.1499938964844,293.0049133300781,292.4042358398437,293.4335632324219,292.9451904296875,286.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309460340067,9.482658214210462e-09,0.0010309366043657,-0.0238924156874418,0.0,0.0,0.0,-0.009513777680695,60.0,11.123563766479492,-0.0,-7.246548960893051e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.667903213994578e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0001018077600747,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,7.519489736296237e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0001018077309709,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0004829313547816,285.3855285644531,294.1499938964844,293.0272827148437,292.410400390625,293.4262084960937,292.9688415527344,286.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301220463588,9.386311283776653e-09,0.0010301126167178,-0.023640152066946,0.0,0.0,0.0,-0.0094660138711333,60.0,11.116829872131348,-0.0,-7.23497066701384e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.667903213994578e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,0.0001018077600747,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,7.519489736296237e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.0001018077309709,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0004829313547816,285.3855285644531,294.1499938964844,293.0272827148437,292.410400390625,293.4262084960937,292.9688415527344,286.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301220463588,9.386311283776653e-09,0.0010301126167178,-0.023640152066946,0.0,0.0,0.0,-0.0094660138711333,60.0,11.116829872131348,-0.0,-7.23497066701384e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.661143849371e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0001017365793813,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,7.514232856919989e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0001017365502775,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0004825937212444,285.39141845703125,294.1499938964844,293.04833984375,292.4150390625,293.4193420410156,292.99151611328125,286.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294016683474,9.302065784311251e-09,0.0010293923551216,-0.0234195701777935,0.0,0.0,0.0,-0.0094242496415972,60.0,11.10818576812744,-0.0,-7.224853959542088e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.661143849371e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456726074219,0.0,0.0,0.0001017365793813,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34600830078125,0.0,0.0,7.514232856919989e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0001017365502775,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0004825937212444,285.39141845703125,294.1499938964844,293.04833984375,292.4150390625,293.4193420410156,292.99151611328125,286.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294016683474,9.302065784311251e-09,0.0010293923551216,-0.0234195701777935,0.0,0.0,0.0,-0.0094242496415972,60.0,11.10818576812744,-0.0,-7.224853959542088e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,9.654762834543362e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0001016693786368,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,7.509269198635593e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.000101669349533,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,0.0004822749760933,285.3973693847656,294.1499938964844,293.06787109375,292.4179382324219,293.4129943847656,293.01318359375,286.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287214536219,9.222532959540786e-09,0.0010287122568115,-0.0232113245874643,0.0,0.0,0.0,-0.0093848221004009,60.0,11.097362518310549,-0.0,-7.215309949515358e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,9.654762834543362e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,0.0001016693786368,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507385253906,0.0,0.0,7.509269198635593e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.000101669349533,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,0.0004822749760933,285.3973693847656,294.1499938964844,293.06787109375,292.4179382324219,293.4129943847656,293.01318359375,286.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287214536219,9.222532959540786e-09,0.0010287122568115,-0.0232113245874643,0.0,0.0,0.0,-0.0093848221004009,60.0,11.097362518310549,-0.0,-7.215309949515358e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.651825530454516e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.000101638441265,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,7.50698454794474e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,0.0001016384121612,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,0.0004821282345801,285.4003295898437,294.1499938964844,293.0770263671875,292.4187316894531,293.40997314453125,293.0235290527344,286.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284085292369,9.185919580545487e-09,0.0010283993324264,-0.0231154542416334,0.0,0.0,0.0,-0.0093666715547442,60.0,11.090840339660645,-0.0,-7.210918084865625e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,9.649043931858614e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.0001016091482597,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35552978515625,0.0,0.0,7.504820678150281e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,0.0001016091264318,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0004819892928935,285.4033203125,294.1499938964844,293.08575439453125,292.41900634765625,293.4071044921875,293.0335693359375,286.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281121358275,9.151247759575654e-09,0.0010281029390171,-0.023024670779705,0.0,0.0,0.0,-0.0093494839966297,60.0,11.083660125732422,-0.0,-7.206760699318694e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,9.64397913776338e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001015558154904,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,7.500881474697962e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,0.0001015557863865,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.0004817362932953,285.4093017578125,294.1499938964844,293.1017761230469,292.4179992675781,293.4015808105469,293.052734375,286.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275718523189,9.088118702038628e-09,0.0010275627719238,-0.0228593703359365,0.0,0.0,0.0,-0.0093181859701871,60.0,11.067444801330566,-0.0,-7.199194129725583e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,9.64397913776338e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,0.0001015558154904,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,7.500881474697962e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602905273437,0.0,0.0,0.0001015557863865,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,0.0004817362932953,285.4093017578125,294.1499938964844,293.1017761230469,292.4179992675781,293.4015808105469,293.052734375,286.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275718523189,9.088118702038628e-09,0.0010275627719238,-0.0228593703359365,0.0,0.0,0.0,-0.0093181859701871,60.0,11.067444801330566,-0.0,-7.199194129725583e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,9.639826748752968e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0001015120869851,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,7.497651677113026e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0001015120578813,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0004815288702957,285.41534423828125,294.1499938964844,293.1158142089844,292.414794921875,293.3963928222656,293.0703430175781,286.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271292412653,9.036353887381663e-09,0.0010271201608702,-0.0227238293737173,0.0,0.0,0.0,-0.0092925243079662,60.0,11.047964096069336,-0.0,-7.192992512727869e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,9.639826748752968e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648986816406,0.0,0.0,0.0001015120869851,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,7.497651677113026e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,0.0001015120578813,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0004815288702957,285.41534423828125,294.1499938964844,293.1158142089844,292.414794921875,293.3963928222656,293.0703430175781,286.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271292412653,9.036353887381663e-09,0.0010271201608702,-0.0227238293737173,0.0,0.0,0.0,-0.0092925243079662,60.0,11.047964096069336,-0.0,-7.192992512727869e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,9.636604954721406e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0001014781591948,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,7.495145837310702e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0001014781300909,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0004813679552171,285.42138671875,294.1499938964844,293.127685546875,292.4092102050781,293.3915405273437,293.0863342285156,286.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267856996506,8.996188682885986e-09,0.0010267767356708,-0.0226186551153659,0.0,0.0,0.0,-0.0092726126313209,60.0,11.025287628173828,-0.0,-7.188182138406773e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,9.636604954721406e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0001014781591948,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701171875,0.0,0.0,7.495145837310702e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0001014781300909,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0004813679552171,285.42138671875,294.1499938964844,293.127685546875,292.4092102050781,293.3915405273437,293.0863342285156,286.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267856996506,8.996188682885986e-09,0.0010267767356708,-0.0226186551153659,0.0,0.0,0.0,-0.0092726126313209,60.0,11.025287628173828,-0.0,-7.188182138406773e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,9.634497109800576e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.000101455967524,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,7.493506564060226e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0001014559384202,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0004812626866623,285.4274597167969,294.1499938964844,293.1371765136719,292.40106201171875,293.3869323730469,293.1004638671875,286.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265609016641,8.969903042554961e-09,0.0010265519376844,-0.0225498285144567,0.0,0.0,0.0,-0.0092595815658569,60.0,10.999100685119627,-0.0,-7.185035144630092e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,9.634497109800576e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,0.000101455967524,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,7.493506564060226e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0001014559384202,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0004812626866623,285.4274597167969,294.1499938964844,293.1371765136719,292.40106201171875,293.3869323730469,293.1004638671875,286.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265609016641,8.969903042554961e-09,0.0010265519376844,-0.0225498285144567,0.0,0.0,0.0,-0.0092595815658569,60.0,10.999100685119627,-0.0,-7.185035144630092e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778381347656,0.0,0.0,9.633952140575276e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772277832031,0.0,0.0,0.0001014502267935,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775329589844,0.0,0.0,7.493082375731319e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,0.0001014501976897,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.000481235445477,285.4305419921875,294.1499938964844,293.1410217285156,292.39599609375,293.3847351074219,293.1066589355469,286.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265029268339,8.963096931324799e-09,0.0010264939628541,-0.0225320067256689,0.0,0.0,0.0,-0.0092562092468142,60.0,10.9844331741333,-0.0,-7.184220862654912e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,9.633683657739311e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37969970703125,0.0,0.0,0.000101447396446,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,7.492873555747792e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0001014473673421,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0004812220286112,285.43359375,294.1499938964844,293.1441955566406,292.3902282714844,293.3825988769531,293.1123962402344,286.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264745214954,8.959740505076752e-09,0.0010264655575156,-0.0225232169032096,0.0,0.0,0.0,-0.0092545459046959,60.0,10.968911170959473,-0.0,-7.183818695466472e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.633781883167104e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,0.0001014484369079,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,7.492949953302741e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38397216796875,0.0,0.0,0.0001014484078041,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840637207031,0.0,0.0,0.0004812269762624,285.4385070800781,294.1499938964844,293.1478881835937,292.3794860839844,293.3791809082031,293.12066650390625,286.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264843003824,8.960951092262803e-09,0.0010264753364026,-0.0225263852626085,0.0,0.0,0.0,-0.0092551438137888,60.0,10.94260311126709,-0.0,-7.183963646184567e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,9.634008165448904e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,0.000101450816146,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3850402832031,0.0,0.0,7.493126031477004e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001014507870422,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,0.0004812382685486,285.4397277832031,294.1499938964844,293.1485290527344,292.37652587890625,293.3783569335937,293.1225280761719,286.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265081655234,8.963758624247475e-09,0.0010264992015436,-0.0225337389856576,0.0,0.0,0.0,-0.0092565352097153,60.0,10.935591697692873,-0.0,-7.18429973289858e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,9.636003960622476e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0001014718363876,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,7.49467799323611e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001014718072838,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004813379782717,285.4459228515625,294.1499938964844,293.1499938964844,292.3597717285156,293.3742370605469,293.1302490234375,286.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026720739901,8.988606303717006e-09,0.0010267116595059,-0.0225988030433654,0.0,0.0,0.0,-0.0092688528820872,60.0,10.898064613342283,-0.0,-7.187274775333209e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,9.636003960622476e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0001014718363876,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,7.49467799323611e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900146484375,0.0,0.0,0.0001014718072838,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004813379782717,285.4459228515625,294.1499938964844,293.1499938964844,292.3597717285156,293.3742370605469,293.1302490234375,286.2988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026720739901,8.988606303717006e-09,0.0010267116595059,-0.0225988030433654,0.0,0.0,0.0,-0.0092688528820872,60.0,10.898064613342283,-0.0,-7.187274775333209e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.640061762183905e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0001015145608107,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,7.497834303649142e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001015145317069,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.000481540657347,285.4521484375,294.1499938964844,293.1499938964844,292.34039306640625,293.37017822265625,293.1358947753906,286.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152640745,9.039134774013746e-09,0.0010271435603499,-0.0227311085909605,0.0,0.0,0.0,-0.009293901734054,60.0,10.857176780700684,-0.0,-7.193325757270942e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,9.640061762183905e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,0.0001015145608107,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,7.497834303649142e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,0.0001015145317069,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.000481540657347,285.4521484375,294.1499938964844,293.1499938964844,292.34039306640625,293.37017822265625,293.1358947753906,286.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027152640745,9.039134774013746e-09,0.0010271435603499,-0.0227311085909605,0.0,0.0,0.0,-0.009293901734054,60.0,10.857176780700684,-0.0,-7.193325757270942e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,9.646998660173268e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0001015876114252,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,7.50322942622006e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0001015875823213,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0004818871966563,285.4583740234375,294.1499938964844,293.1499938964844,292.31903076171875,293.3662109375,293.1399230957031,286.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278915287926,9.125542099752693e-09,0.0010278824483975,-0.0229573622345924,0.0,0.0,0.0,-0.0093367369845509,60.0,10.814263343811035,-0.0,-7.203679075473701e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
