time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061440,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,9.646998660173268e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999938964844,0.0,0.0,0.0001015876114252,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,7.50322942622006e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0001015875823213,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0004818871966563,285.4583740234375,294.1499938964844,293.1499938964844,292.31903076171875,293.3662109375,293.1399230957031,286.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278915287926,9.125542099752693e-09,0.0010278824483975,-0.0229573622345924,0.0,0.0,0.0,-0.0093367369845509,60.0,10.814263343811035,-0.0,-7.203679075473701e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.651680738897994e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4025573730469,0.0,0.0,0.0001016369133139,298.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,7.506871043005958e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0001016368842101,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.000482121045934,285.4615173339844,294.1499938964844,293.1499938964844,292.30767822265625,293.3642578125,293.1413879394531,286.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283906012773,9.183865223860721e-09,0.0010283814044669,-0.0231100749224424,0.0,0.0,0.0,-0.009365651756525,60.0,10.79218864440918,-0.0,-7.210671526536316e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,9.656829934101552e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051513671875,0.0,0.0,0.000101691141026,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40545654296875,0.0,0.0,7.510875730076805e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,0.0001016911119222,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0004823782946914,285.4646911621094,294.1499938964844,293.1499938964844,292.2958984375,293.3623046875,293.1427001953125,286.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028939965181,9.248013022045145e-09,0.0010289306519553,-0.0232780408114194,0.0,0.0,0.0,-0.0093974564224481,60.0,10.769905090332031,-0.0,-7.218366704364598e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.668676648288964e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001018158873193,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,7.520090002799407e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.0001018158654915,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.0004829700628761,285.47100830078125,294.1499938964844,293.1499938964844,292.2711486816406,293.35845947265625,293.14483642578125,286.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302006267011,9.395590971905676e-09,0.00103019119706,-0.0236644484102726,0.0,0.0,0.0,-0.009470609948039,60.0,10.724799156188965,-0.0,-7.236085508566249e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.668676648288964e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001018158873193,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,7.520090002799407e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.0001018158654915,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41070556640625,0.0,0.0,0.0004829700628761,285.47100830078125,294.1499938964844,293.1499938964844,292.2711486816406,293.35845947265625,293.14483642578125,286.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302006267011,9.395590971905676e-09,0.00103019119706,-0.0236644484102726,0.0,0.0,0.0,-0.009470609948039,60.0,10.724799156188965,-0.0,-7.236085508566249e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,9.683299867901952e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001019698756863,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,7.531463052146137e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0001019698538584,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0004837005108129,285.47735595703125,294.1499938964844,293.1499938964844,292.2449645996094,293.3547058105469,293.1463623046875,286.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317587293684,9.57776169485669e-09,0.0010317490668967,-0.0241414196789264,0.0,0.0,0.0,-0.0095609202980995,60.0,10.678838729858398,-0.0,-7.257986567310581e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,9.683299867901952e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001019698756863,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,7.531463052146137e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.0001019698538584,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0004837005108129,285.47735595703125,294.1499938964844,293.1499938964844,292.2449645996094,293.3547058105469,293.1463623046875,286.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317587293684,9.57776169485669e-09,0.0010317490668967,-0.0241414196789264,0.0,0.0,0.0,-0.0095609202980995,60.0,10.678838729858398,-0.0,-7.257986567310581e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,9.700050577521324e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001021462667267,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,7.544491381850094e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0001021462448989,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,0.0004845372459385,285.4837646484375,294.1499938964844,293.1499938964844,292.217529296875,293.3509826660156,293.1474609375,286.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335431434214,9.786441879100494e-09,0.0010335333645343,-0.0246877763420343,0.0,0.0,0.0,-0.0096643716096878,60.0,10.632344245910645,-0.0,-7.28311633224621e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214782714844,0.0,0.0,9.700050577521324e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001021462667267,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,7.544491381850094e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0001021462448989,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212341308594,0.0,0.0,0.0004845372459385,285.4837646484375,294.1499938964844,293.1499938964844,292.217529296875,293.3509826660156,293.1474609375,286.3464050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335431434214,9.786441879100494e-09,0.0010335333645343,-0.0246877763420343,0.0,0.0,0.0,-0.0096643716096878,60.0,10.632344245910645,-0.0,-7.28311633224621e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.719052468426526e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,0.000102346370113,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,7.559271034551784e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,0.0001023463482852,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.000485486438265,285.4902038574219,294.1499938964844,293.1499938964844,292.1889953613281,293.3473205566406,293.1482238769531,286.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355676058679,1.0023175178730526e-08,0.0010355575941503,-0.0253075566142797,0.0,0.0,0.0,-0.0097817303612828,60.0,10.585477828979492,-0.0,-7.311676597510086e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,9.719052468426526e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262390136719,0.0,0.0,0.000102346370113,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,7.559271034551784e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264831542969,0.0,0.0,0.0001023463482852,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.000485486438265,285.4902038574219,294.1499938964844,293.1499938964844,292.1889953613281,293.3473205566406,293.1482238769531,286.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355676058679,1.0023175178730526e-08,0.0010355575941503,-0.0253075566142797,0.0,0.0,0.0,-0.0097817303612828,60.0,10.585477828979492,-0.0,-7.311676597510086e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,9.729505109135062e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289245605469,0.0,0.0,0.0001024564335239,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,7.567400461994112e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,0.000102456411696,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0004860085609834,285.4934387207031,294.1499938964844,293.1499938964844,292.1744079589844,293.34552001953125,293.14849853515625,286.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366814676672,1.01533927931996e-08,0.0010366712231189,-0.0256484597921371,0.0,0.0,0.0,-0.0098462859168648,60.0,10.561956405639648,-0.0,-7.327410145308022e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,9.740306995809078e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.431640625,0.0,0.0,0.0001025701931212,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319152832031,0.0,0.0,7.575802010251209e-05,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0001025701640173,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0004865481751039,285.4967041015625,294.1499938964844,293.1499938964844,292.1596069335937,293.34375,293.14874267578125,286.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378330480307,1.0287974916423082e-08,0.0010378228034824,-0.026000777259469,0.0,0.0,0.0,-0.0099130067974329,60.0,10.53843116760254,-0.0,-7.343688679384287e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,9.760158718563616e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364013671875,0.0,0.0,0.0001027792313834,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,7.591242319904268e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,0.0001027792095555,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,0.0004875398008152,285.50244140625,294.1499938964844,293.1499938964844,292.13311767578125,293.34063720703125,293.14910888671875,286.3690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399470338597,1.053529175010226e-08,0.0010399364400655,-0.0266482010483741,0.0,0.0,0.0,-0.0100356070324778,60.0,10.497042655944824,-0.0,-7.373650134923082e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376220703125,0.0,0.0,9.76301816990599e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.000102809346572,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373474121094,0.0,0.0,7.593465852551162e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,0.0001028093247441,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0004876826424151,285.50323486328125,294.1499938964844,293.1499938964844,292.1294860839844,293.3402099609375,293.1491394042969,286.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402514599263,1.0570917474694852e-08,0.001040240866132,-0.0267414599657058,0.0,0.0,0.0,-0.0100532677024602,60.0,10.491409301757812,-0.0,-7.377971655841975e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,9.787848102860151e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001030708153848,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,7.612778426846489e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0001030707935569,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,0.0004889229312539,285.5097961425781,294.1499938964844,293.1499938964844,292.0988464355469,293.33673095703125,293.1494140625,286.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428969981148,1.0880261136492209e-08,0.0010428861714899,-0.0275512021034955,0.0,0.0,0.0,-0.0102066230028867,60.0,10.44459056854248,-0.0,-7.415544445166233e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430847167969,0.0,0.0,9.787848102860151e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001030708153848,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428100585937,0.0,0.0,7.612778426846489e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0001030707935569,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4428405761719,0.0,0.0,0.0004889229312539,285.5097961425781,294.1499938964844,293.1499938964844,292.0988464355469,293.33673095703125,293.1494140625,286.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428969981148,1.0880261136492209e-08,0.0010428861714899,-0.0275512021034955,0.0,0.0,0.0,-0.0102066230028867,60.0,10.44459056854248,-0.0,-7.415544445166233e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,9.814272198127584e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0001033490771078,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,7.633330096723512e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001033490552799,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0004902429063804,285.51641845703125,294.1499938964844,293.1499938964844,292.06787109375,293.3332824707031,293.1496276855469,286.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457122698426,1.1209475125895096e-08,0.0010457010939717,-0.0284128971397876,0.0,0.0,0.0,-0.0103698270395398,60.0,10.39813995361328,-0.0,-7.455635397946025e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,9.814272198127584e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0001033490771078,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483337402344,0.0,0.0,7.633330096723512e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001033490552799,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,0.0004902429063804,285.51641845703125,294.1499938964844,293.1499938964844,292.06787109375,293.3332824707031,293.1496276855469,286.3857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457122698426,1.1209475125895096e-08,0.0010457010939717,-0.0284128971397876,0.0,0.0,0.0,-0.0103698270395398,60.0,10.39813995361328,-0.0,-7.455635397946025e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,9.842254075920208e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0001036437388393,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,7.655093941139057e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.0001036437170114,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0004916406469419,285.5230712890625,294.1499938964844,293.1499938964844,292.0367126464844,293.3299255371094,293.1497497558594,286.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486935498192,1.1558094925590012e-08,0.0010486820247024,-0.0293253194540739,0.0,0.0,0.0,-0.0105426525697112,60.0,10.352262496948242,-0.0,-7.498206855416356e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45416259765625,0.0,0.0,9.842254075920208e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0001036437388393,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,7.655093941139057e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.453857421875,0.0,0.0,0.0001036437170114,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539489746094,0.0,0.0,0.0004916406469419,285.5230712890625,294.1499938964844,293.1499938964844,292.0367126464844,293.3299255371094,293.1497497558594,286.3935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486935498192,1.1558094925590012e-08,0.0010486820247024,-0.0293253194540739,0.0,0.0,0.0,-0.0105426525697112,60.0,10.352262496948242,-0.0,-7.498206855416356e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,9.856907126959412e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,0.0001037980327964,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566955566406,0.0,0.0,7.666490273550153e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566650390625,0.0,0.0,0.0001037980109686,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4567565917969,0.0,0.0,0.0004923725500702,285.52642822265625,294.1499938964844,293.1499938964844,292.0211486816406,293.3282775878906,293.1497802734375,286.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502547957003,1.1740650229796756e-08,0.0010502430377528,-0.0298030823469162,0.0,0.0,0.0,-0.0106331529095768,60.0,10.32967758178711,-0.0,-7.520548450656862e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45977783203125,0.0,0.0,9.871774091152474e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0001039545895764,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,7.678053225390613e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45947265625,0.0,0.0,0.0001039545677485,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,0.0004931152216158,285.52978515625,294.1499938964844,293.1499938964844,292.0055847167969,293.3266296386719,293.1498107910156,286.4013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518393246456,1.192587539833312e-08,0.0010518274502828,-0.0302878115326166,0.0,0.0,0.0,-0.0107249803841114,60.0,10.30727767944336,-0.0,-7.543250291064396e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,9.902095916913822e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0001042739022523,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,7.701637514401227e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0001042738804244,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0004946299013681,285.5365295410156,294.1499938964844,293.1499938964844,291.9747009277344,293.3233337402344,293.14990234375,286.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550691513344,1.2303659424617308e-08,0.0010550569277256,-0.0312763974070549,0.0,0.0,0.0,-0.0109122591093182,60.0,10.262945175170898,-0.0,-7.589658679307831e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,9.902095916913822e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0001042739022523,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652099609375,0.0,0.0,7.701637514401227e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0001042738804244,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652404785156,0.0,0.0,0.0004946299013681,285.5365295410156,294.1499938964844,293.1499938964844,291.9747009277344,293.3233337402344,293.14990234375,286.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550691513344,1.2303659424617308e-08,0.0010550569277256,-0.0312763974070549,0.0,0.0,0.0,-0.0109122591093182,60.0,10.262945175170898,-0.0,-7.589658679307831e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,9.933589899446817e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,0.0001046055404003,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,7.726132025709376e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001046055185724,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.000496203021612,285.5433349609375,294.1499938964844,293.1499938964844,291.9441833496094,293.32012939453125,293.1499328613281,286.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584245901554,1.2696037110515592e-08,0.0010584119008854,-0.0323030762374401,0.0,0.0,0.0,-0.0111067770048975,60.0,10.219715118408203,-0.0,-7.63801040193357e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,9.933589899446817e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,0.0001046055404003,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,7.726132025709376e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001046055185724,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.470947265625,0.0,0.0,0.000496203021612,285.5433349609375,294.1499938964844,293.1499938964844,291.9441833496094,293.32012939453125,293.1499328613281,286.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584245901554,1.2696037110515592e-08,0.0010584119008854,-0.0323030762374401,0.0,0.0,0.0,-0.0111067770048975,60.0,10.219715118408203,-0.0,-7.63801040193357e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,9.96583912638016e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.000104945145722,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.751215161988512e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001049451238941,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0004978139768354,285.5501708984375,294.1499938964844,293.1499938964844,291.91424560546875,293.31695556640625,293.14996337890625,286.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618605883792,1.309783748126847e-08,0.0010618475498631,-0.0333543047308921,0.0,0.0,0.0,-0.0113059654831886,60.0,10.17773723602295,-0.0,-7.687681602419617e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,9.96583912638016e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.000104945145722,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,7.751215161988512e-05,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001049451238941,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0004978139768354,285.5501708984375,294.1499938964844,293.1499938964844,291.91424560546875,293.31695556640625,293.14996337890625,286.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618605883792,1.309783748126847e-08,0.0010618475498631,-0.0333543047308921,0.0,0.0,0.0,-0.0113059654831886,60.0,10.17773723602295,-0.0,-7.687681602419617e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,9.998601308325306e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0001052901425282,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,7.776697020744905e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0001052901207003,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.000499450485222,285.5570678710937,294.1499938964844,293.1499938964844,291.8851013183594,293.3138427734375,293.14996337890625,286.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653511853888,1.3506021190323736e-08,0.0010653376812115,-0.0344221256673336,0.0,0.0,0.0,-0.0115083195269107,60.0,10.137141227722168,-0.0,-7.738307061799787e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,9.998601308325306e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48223876953125,0.0,0.0,0.0001052901425282,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,7.776697020744905e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4824523925781,0.0,0.0,0.0001052901207003,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,0.000499450485222,285.5570678710937,294.1499938964844,293.1499938964844,291.8851013183594,293.3138427734375,293.14996337890625,286.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653511853888,1.3506021190323736e-08,0.0010653376812115,-0.0344221256673336,0.0,0.0,0.0,-0.0115083195269107,60.0,10.137141227722168,-0.0,-7.738307061799787e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,0.0001001510609057,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,0.0001054639506037,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,7.789533992763609e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853820800781,0.0,0.0,0.0001054639287758,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854736328125,0.0,0.0,0.0005002749967388,285.560546875,294.1499938964844,293.1499938964844,291.8708801269531,293.31231689453125,293.14996337890625,286.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671097552403,1.3711662916193744e-08,0.0010670960182324,-0.0349600426852703,0.0,0.0,0.0,-0.0116102639585733,60.0,10.117596626281738,-0.0,-7.76387523160338e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886169433594,0.0,0.0,0.000100316145108,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,0.000105637787783,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,7.802373875165358e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0001056377659551,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0005010995664633,285.56402587890625,294.1499938964844,293.1499938964844,291.85693359375,293.310791015625,293.1499938964844,286.4400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688686743378,1.3917340169200544e-08,0.0010688547044992,-0.0354980267584323,0.0,0.0,0.0,-0.0117122270166873,60.0,10.098406791687012,-0.0,-7.789489586684797e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,0.0001006327365757,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0001059711721609,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,7.826997170923278e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,0.000105971150333,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,0.0005026810104027,285.5707397460937,294.1499938964844,293.1499938964844,291.8309631347656,293.3078918457031,293.1499938964844,286.44744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722416918724,1.4311789975351985e-08,0.0010722273727878,-0.0365296900272369,0.0,0.0,0.0,-0.0119077712297439,60.0,10.06229019165039,-0.0,-7.838730908815705e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945373535156,0.0,0.0,0.0001006459278869,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940490722656,0.0,0.0,0.000105985061964,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,7.828023080946878e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001059850401361,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,0.0005027469596825,285.5710144042969,294.1499938964844,293.1499938964844,291.82989501953125,293.3077697753906,293.1499938964844,286.44775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723822051659,1.4328225717008536e-08,0.0010723678860813,-0.0365726724267005,0.0,0.0,0.0,-0.0119159193709492,60.0,10.060785293579102,-0.0,-7.840785798407526e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001009724946925,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,0.0001063289528246,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,7.85342272138223e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001063289309968,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0005043782293796,285.5780334472656,294.1499938964844,293.1499938964844,291.8042297363281,293.3047790527344,293.1499938964844,286.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758616263046,1.4735102915608422e-08,0.0010758468415588,-0.0376367159187793,0.0,0.0,0.0,-0.0121176242828369,60.0,10.024998664855955,-0.0,-7.891748055044445e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,0.0001009724946925,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,0.0001063289528246,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,7.85342272138223e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001063289309968,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0005043782293796,285.5780334472656,294.1499938964844,293.1499938964844,291.8042297363281,293.3047790527344,293.1499938964844,286.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758616263046,1.4735102915608422e-08,0.0010758468415588,-0.0376367159187793,0.0,0.0,0.0,-0.0121176242828369,60.0,10.024998664855955,-0.0,-7.891748055044445e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001012927677948,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001066662225639,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,7.87833341746591e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.000106666200736,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0005059780669398,285.5851135253906,294.1499938964844,293.1499938964844,291.78009033203125,293.3018493652344,293.1499938964844,286.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079273992218,1.5134144604189714e-08,0.0010792588582262,-0.0386801473796367,0.0,0.0,0.0,-0.0123154455795884,60.0,9.991159439086914,-0.0,-7.941888213736092e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0001012927677948,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001066662225639,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062866210937,0.0,0.0,7.87833341746591e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,0.000106666200736,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5063171386719,0.0,0.0,0.0005059780669398,285.5851135253906,294.1499938964844,293.1499938964844,291.78009033203125,293.3018493652344,293.1499938964844,286.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079273992218,1.5134144604189714e-08,0.0010792588582262,-0.0386801473796367,0.0,0.0,0.0,-0.0123154455795884,60.0,9.991159439086914,-0.0,-7.941888213736092e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
