time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063780,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0001016036403598,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,0.0001069935824489,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,7.902512152213603e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.000106993560621,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0005075309309177,285.5922241210937,294.1499938964844,293.1499938964844,291.7576599121094,293.2989807128906,293.1499938964844,286.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825861245393,1.5521468554879906e-08,0.0010825706413015,-0.0396928153932094,0.0,0.0,0.0,-0.0125074572861194,60.0,9.95936393737793,-0.0,-7.990708184024697e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5125732421875,0.0,0.0,0.0001016036403598,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,0.0001069935824489,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5123596191406,0.0,0.0,7.902512152213603e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.000106993560621,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0005075309309177,285.5922241210937,294.1499938964844,293.1499938964844,291.7576599121094,293.2989807128906,293.1499938964844,286.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825861245393,1.5521468554879906e-08,0.0010825706413015,-0.0396928153932094,0.0,0.0,0.0,-0.0125074572861194,60.0,9.95936393737793,-0.0,-7.990708184024697e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,0.0001017528338707,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,0.0001071506922016,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,7.914115849416703e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0001071506703738,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51544189453125,0.0,0.0,0.0005082761636003,285.5957946777344,294.1499938964844,293.1499938964844,291.7471618652344,293.2975769042969,293.1499938964844,286.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841755429282,1.570735719269578e-08,0.0010841599432751,-0.0401787832379341,0.0,0.0,0.0,-0.0125996097922325,60.0,9.944546699523926,-0.0,-8.014190910898834e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.0001018996626953,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.0001073053063009,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,7.925536192487925e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0001073052844731,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0005090096383355,285.5993957519531,294.1499938964844,293.1499938964844,291.7371520996094,293.296142578125,293.1499938964844,286.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857391171157,1.5890291749087737e-08,0.0010857232846319,-0.0406570062041282,0.0,0.0,0.0,-0.0126902936026453,60.0,9.93015193939209,-0.0,-8.037334708888012e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0001021850039251,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001076057815225,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.947728590806946e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0001076057596947,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0005104349693283,285.6065979003906,294.1499938964844,293.1499938964844,291.7187805175781,293.2933654785156,293.1499938964844,286.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887802345678,1.6245810030568464e-08,0.001088764052838,-0.0415863022208213,0.0,0.0,0.0,-0.012866542674601,60.0,9.902496337890623,-0.0,-8.082407276788217e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.0001021850039251,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001076057815225,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.947728590806946e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.52459716796875,0.0,0.0,0.0001076057596947,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,0.0005104349693283,285.6065979003906,294.1499938964844,293.1499938964844,291.7187805175781,293.2933654785156,293.1499938964844,286.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887802345678,1.6245810030568464e-08,0.001088764052838,-0.0415863022208213,0.0,0.0,0.0,-0.012866542674601,60.0,9.902496337890623,-0.0,-8.082407276788217e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0001024486628011,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0001078834247891,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,7.968235877342522e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001078834102372,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,0.0005117519758641,285.61383056640625,294.1499938964844,293.1499938964844,291.70269775390625,293.2906188964844,293.1499938964844,286.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915894526988,1.6574311700878752e-08,0.0010915728053078,-0.0424448885023593,0.0,0.0,0.0,-0.0130293937399983,60.0,9.877580642700195,-0.0,-8.12416729445431e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,0.0001024486628011,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0001078834247891,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,7.968235877342522e-05,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0001078834102372,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,0.0005117519758641,285.61383056640625,294.1499938964844,293.1499938964844,291.70269775390625,293.2906188964844,293.1499938964844,286.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915894526988,1.6574311700878752e-08,0.0010915728053078,-0.0424448885023593,0.0,0.0,0.0,-0.0130293937399983,60.0,9.877580642700195,-0.0,-8.12416729445431e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.0001026914687827,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0001081391092156,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,7.987120625330135e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001081390946637,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0005129648488946,285.6211242675781,294.1499938964844,293.1499938964844,291.6891174316406,293.2879333496094,293.1499938964844,286.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941763175651,1.6876830599699133e-08,0.0010941594373434,-0.0432354845106601,0.0,0.0,0.0,-0.0131793646141886,60.0,9.855287551879885,-0.0,-8.16271850112571e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53729248046875,0.0,0.0,0.0001026914687827,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.536865234375,0.0,0.0,0.0001081391092156,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,7.987120625330135e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,0.0001081390946637,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0005129648488946,285.6211242675781,294.1499938964844,293.1499938964844,291.6891174316406,293.2879333496094,293.1499938964844,286.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941763175651,1.6876830599699133e-08,0.0010941594373434,-0.0432354845106601,0.0,0.0,0.0,-0.0131793646141886,60.0,9.855287551879885,-0.0,-8.16271850112571e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0001029100167215,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0001083692550309,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,8.00411871750839e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001083692332031,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.000514056533575,285.62841796875,294.1499938964844,293.1499938964844,291.67822265625,293.2852783203125,293.1499938964844,286.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965048568323,1.7149123010540286e-08,0.0010964876273646,-0.0439470186829566,0.0,0.0,0.0,-0.013314351439476,60.0,9.835820198059082,-0.0,-8.197496725870226e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,0.0001029100167215,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0001083692550309,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,8.00411871750839e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001083692332031,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,0.000514056533575,285.62841796875,294.1499938964844,293.1499938964844,291.67822265625,293.2852783203125,293.1499938964844,286.5083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965048568323,1.7149123010540286e-08,0.0010964876273646,-0.0439470186829566,0.0,0.0,0.0,-0.013314351439476,60.0,9.835820198059082,-0.0,-8.197496725870226e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,0.0001030059647746,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,0.0001084702889784,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,8.011580939637497e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,0.0001084702671505,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.000514535815455,285.632080078125,294.1499938964844,293.1499938964844,291.673828125,293.28399658203125,293.1499938964844,286.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975265176966,1.7268664720404562e-08,0.001097509288229,-0.0442593768239021,0.0,0.0,0.0,-0.0133736105635762,60.0,9.82756805419922,-0.0,-8.212788316086518e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001030990752042,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0001085683397832,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,8.018822700250894e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,0.0001085683179553,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0005150009528733,285.6357727050781,294.1499938964844,293.1499938964844,291.6701965332031,293.2826843261719,293.1499938964844,286.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985189583152,1.738467148015843e-08,0.0010985016124323,-0.0445624850690364,0.0,0.0,0.0,-0.0134311215952038,60.0,9.819664001464844,-0.0,-8.22764079089211e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001032636209856,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0001087416167138,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,8.031621109694242e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0001087415948859,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0005158228450454,285.64312744140625,294.1499938964844,293.1499938964844,291.6652526855469,293.2801208496094,293.1499938964844,286.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002722894772,1.7589680822993614e-08,0.0011002547107636,-0.0450981110334396,0.0,0.0,0.0,-0.0135327549651265,60.0,9.806000709533691,-0.0,-8.25392163505967e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5562438964844,0.0,0.0,0.0001032636209856,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0001087416167138,298.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,8.031621109694242e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,0.0001087415948859,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0005158228450454,285.64312744140625,294.1499938964844,293.1499938964844,291.6652526855469,293.2801208496094,293.1499938964844,286.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002722894772,1.7589680822993614e-08,0.0011002547107636,-0.0450981110334396,0.0,0.0,0.0,-0.0135327549651265,60.0,9.806000709533691,-0.0,-8.25392163505967e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0001033937151078,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0001088786157197,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,8.041739783948287e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0001088785938918,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0005164727335795,285.6505432128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2776184082031,293.1499938964844,286.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016590287908,1.7751766279161533e-08,0.0011016412172466,-0.0455215647816658,0.0,0.0,0.0,-0.0136131094768643,60.0,9.795323371887209,-0.0,-8.274729879076403e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0001033937151078,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0001088786157197,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,8.041739783948287e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624084472656,0.0,0.0,0.0001088785938918,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624694824219,0.0,0.0,0.0005164727335795,285.6505432128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2776184082031,293.1499938964844,286.5306701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016590287908,1.7751766279161533e-08,0.0011016412172466,-0.0455215647816658,0.0,0.0,0.0,-0.0136131094768643,60.0,9.795323371887209,-0.0,-8.274729879076403e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001034959059325,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.0001089862271328,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,8.049688040046021e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0001089862053049,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0005169832147657,285.657958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.275146484375,293.1499938964844,286.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102747162804,1.7879079550198185e-08,0.0011027293512597,-0.0458541586995124,0.0,0.0,0.0,-0.0136762214824557,60.0,9.787632942199709,-0.0,-8.291092257195487e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690612792969,0.0,0.0,0.0001034959059325,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,0.0001089862271328,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56884765625,0.0,0.0,8.049688040046021e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5688171386719,0.0,0.0,0.0001089862053049,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56890869140625,0.0,0.0,0.0005169832147657,285.657958984375,294.1499938964844,293.1499938964844,291.6635437011719,293.275146484375,293.1499938964844,286.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102747162804,1.7879079550198185e-08,0.0011027293512597,-0.0458541586995124,0.0,0.0,0.0,-0.0136762214824557,60.0,9.787632942199709,-0.0,-8.291092257195487e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001035837558447,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0001090787263819,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,8.05652016424574e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.00010907871183,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,0.0005174220423214,285.6654052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2727355957031,293.1499938964844,286.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036829091608,1.7988515566003116e-08,0.0011036649812012,-0.0461400374770164,0.0,0.0,0.0,-0.0137304728850722,60.0,9.78000259399414,-0.0,-8.305170240419103e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001035837558447,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751037597656,0.0,0.0,0.0001090787263819,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,8.05652016424574e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.00010907871183,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753479003906,0.0,0.0,0.0005174220423214,285.6654052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2727355957031,293.1499938964844,286.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036829091608,1.7988515566003116e-08,0.0011036649812012,-0.0461400374770164,0.0,0.0,0.0,-0.0137304728850722,60.0,9.78000259399414,-0.0,-8.305170240419103e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0001036194735206,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001091163430828,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785522460937,0.0,0.0,8.059298124862835e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785217285156,0.0,0.0,0.0001091163285309,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,0.0005176004488021,285.66912841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.27154541015625,293.1499938964844,286.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040630051866,1.8033013304830092e-08,0.0011040449608117,-0.0462562777101993,0.0,0.0,0.0,-0.0137525303289294,60.0,9.77589511871338,-0.0,-8.310897925412064e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0001036529429256,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,0.0001091515878215,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,8.06190146249719e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.581787109375,0.0,0.0,0.0001091515732696,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58184814453125,0.0,0.0,0.0005177676794119,285.6728820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2703857421875,293.1499938964844,286.5527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044186539947,1.807470972892133e-08,0.0011044006096199,-0.0463651940226554,0.0,0.0,0.0,-0.0137731963768601,60.0,9.771671295166016,-0.0,-8.316266075780734e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001037100810208,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.000109211759991,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,8.066345617407933e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0001092117381631,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0005180530715733,285.68035888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2680358886719,293.1499938964844,286.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050287866964,1.8145886571119263e-08,0.0011050107423216,-0.0465511195361614,0.0,0.0,0.0,-0.0138084888458251,60.0,9.762718200683594,-0.0,-8.32543491924298e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001037100810208,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.588134765625,0.0,0.0,0.000109211759991,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883178710937,0.0,0.0,8.066345617407933e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,0.0001092117381631,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0005180530715733,285.68035888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2680358886719,293.1499938964844,286.56011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050287866964,1.8145886571119263e-08,0.0011050107423216,-0.0465511195361614,0.0,0.0,0.0,-0.0138084888458251,60.0,9.762718200683594,-0.0,-8.32543491924298e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001037432084558,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001092466409318,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,8.068922033999115e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0001092466191039,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0005182185559533,285.6878662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2657775878906,293.1499938964844,286.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053816415369,1.818713890600065e-08,0.0011053634807467,-0.0466588735580444,0.0,0.0,0.0,-0.0138289397582411,60.0,9.75230312347412,-0.0,-8.330751199991938e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950622558594,0.0,0.0,0.0001037432084558,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001092466409318,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,8.068922033999115e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948181152344,0.0,0.0,0.0001092466191039,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0005182185559533,285.6878662109375,294.1499938964844,293.1499938964844,291.6635437011719,293.2657775878906,293.1499938964844,286.5674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053816415369,1.818713890600065e-08,0.0011053634807467,-0.0466588735580444,0.0,0.0,0.0,-0.0138289397582411,60.0,9.75230312347412,-0.0,-8.330751199991938e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0001037592737702,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001092635575332,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,8.07017131592147e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001092635357053,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.00051829876611,285.69537353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2635192871094,293.1499938964844,286.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055525392293,1.8207137131298623e-08,0.0011055343784391,-0.0467111095786094,0.0,0.0,0.0,-0.0138388527557253,60.0,9.740731239318848,-0.0,-8.333329049037277e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0001037592737702,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012268066406,0.0,0.0,0.0001092635575332,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,8.07017131592147e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60137939453125,0.0,0.0,0.0001092635357053,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,0.00051829876611,285.69537353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2635192871094,293.1499938964844,286.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055525392293,1.8207137131298623e-08,0.0011055343784391,-0.0467111095786094,0.0,0.0,0.0,-0.0138388527557253,60.0,9.740731239318848,-0.0,-8.333329049037277e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001037521651596,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001092560705728,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,8.069618343142793e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,0.000109256048745,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0005182632594369,285.7029113769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2613220214844,293.1499938964844,286.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054766364395,1.819825712345846e-08,0.0011054584756493,-0.0466879159212112,0.0,0.0,0.0,-0.0138344513252377,60.0,9.727547645568848,-0.0,-8.332184364689965e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081848144531,0.0,0.0,0.0001037521651596,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001092560705728,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,8.069618343142793e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,0.000109256048745,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080322265625,0.0,0.0,0.0005182632594369,285.7029113769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2613220214844,293.1499938964844,286.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054766364395,1.819825712345846e-08,0.0011054584756493,-0.0466879159212112,0.0,0.0,0.0,-0.0138344513252377,60.0,9.727547645568848,-0.0,-8.332184364689965e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.61151123046875,0.0,0.0,0.0001037388938129,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6111145019531,0.0,0.0,0.0001092420934583,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112976074219,0.0,0.0,8.06858588475734e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001092420789063,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.611328125,0.0,0.0,0.0005181969609111,285.7066650390625,294.1499938964844,293.1499938964844,291.6635437011719,293.26025390625,293.1499938964844,286.5856018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053342605009,1.8181710359499448e-08,0.0011053160997107,-0.0466446951031684,0.0,0.0,0.0,-0.0138262435793876,60.0,9.720247268676758,-0.0,-8.330051315397213e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.000103721198684,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61444091796875,0.0,0.0,0.0001092234597308,298.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146240234375,0.0,0.0,8.067210001172498e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145935058594,0.0,0.0,0.0001092234451789,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,0.0005181086016818,285.71044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2591857910156,293.1499938964844,286.5892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051463661715,1.8159656889338294e-08,0.0011051282053813,-0.046587087213993,0.0,0.0,0.0,-0.0138153135776519,60.0,9.71262264251709,-0.0,-8.327209144454174e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,0.0001036727117025,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001091724043362,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,8.063438144745305e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,0.0001091723825084,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0005178663996048,285.7179870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.257080078125,293.1499938964844,286.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046322761103,1.8099223453305058e-08,0.0011046142317354,-0.0464292243123054,0.0,0.0,0.0,-0.0137853687629103,60.0,9.696415901184082,-0.0,-8.319423017155715e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,0.0001036727117025,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001091724043362,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,8.063438144745305e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,0.0001091723825084,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0005178663996048,285.7179870605469,294.1499938964844,293.1499938964844,291.6635437011719,293.257080078125,293.1499938964844,286.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046322761103,1.8099223453305058e-08,0.0011046142317354,-0.0464292243123054,0.0,0.0,0.0,-0.0137853687629103,60.0,9.696415901184082,-0.0,-8.319423017155715e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0001036005560308,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.0001090964142349,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,8.057826198637486e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.000109096399683,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0005175059777684,285.7255249023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2550048828125,293.1499938964844,286.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038624215871,1.800929361195358e-08,0.0011038443772122,-0.0461943112313747,0.0,0.0,0.0,-0.0137407826259732,60.0,9.678483963012695,-0.0,-8.307844012733767e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0001036005560308,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.627685546875,0.0,0.0,0.0001090964142349,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,8.057826198637486e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278381347656,0.0,0.0,0.000109096399683,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0005175059777684,285.7255249023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2550048828125,293.1499938964844,286.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038624215871,1.800929361195358e-08,0.0011038443772122,-0.0461943112313747,0.0,0.0,0.0,-0.0137407826259732,60.0,9.678483963012695,-0.0,-8.307844012733767e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0001035075692925,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0001089985016733,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,8.050593896768987e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0001089984871214,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.000517041538842,285.73309326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2529602050781,293.1499938964844,286.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028702137991,1.7893412973535305e-08,0.0011028522858396,-0.0458916015923023,0.0,0.0,0.0,-0.0136833293363451,60.0,9.65879726409912,-0.0,-8.29293540505205e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
