time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066120,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0001035075692925,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0001089985016733,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,8.050593896768987e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0001089984871214,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6345520019531,0.0,0.0,0.000517041538842,285.73309326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2529602050781,293.1499938964844,286.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028702137991,1.7893412973535305e-08,0.0011028522858396,-0.0458916015923023,0.0,0.0,0.0,-0.0136833293363451,60.0,9.65879726409912,-0.0,-8.29293540505205e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0001033931330312,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0001088779899873,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,8.041693217819557e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0001088779681595,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0005164698814041,285.7406616210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2510070800781,293.1499938964844,286.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101650763303,1.7750796388327217e-08,0.0011016329517588,-0.0455190315842628,0.0,0.0,0.0,-0.0136126289144158,60.0,9.63736057281494,-0.0,-8.27460482355491e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0001033931330312,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0001088779899873,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64117431640625,0.0,0.0,8.041693217819557e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0001088779681595,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412048339844,0.0,0.0,0.0005164698814041,285.7406616210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2510070800781,293.1499938964844,286.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101650763303,1.7750796388327217e-08,0.0011016329517588,-0.0455190315842628,0.0,0.0,0.0,-0.0136126289144158,60.0,9.63736057281494,-0.0,-8.27460482355491e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001033347580232,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,0.0001088165154214,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,8.037153020268306e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0001088165008695,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.000516178261023,285.74444580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.25,293.1499938964844,286.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010289890691,1.7678052799396937e-08,0.0011010112939402,-0.0453289858996868,0.0,0.0,0.0,-0.0135765690356493,60.0,9.626494407653809,-0.0,-8.265263318207874e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,0.0001032731088344,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001087515993276,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478576660156,0.0,0.0,8.032358164200559e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0001087515847757,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0005158703424967,285.74822998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2490234375,293.1499938964844,286.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003719409927,1.7601230695163398e-08,0.0011003543622791,-0.0451282821595668,0.0,0.0,0.0,-0.0135384844616055,60.0,9.61530303955078,-0.0,-8.25540311666373e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001031435531331,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0001086151751223,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,8.022281690500677e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001086151532945,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0005152231897227,285.7557678222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2471008300781,293.1499938964844,286.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989914881065,1.7439782951100824e-08,0.0010989740258082,-0.0447064749896526,0.0,0.0,0.0,-0.0134584484621882,60.0,9.592292785644531,-0.0,-8.234701454057358e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.0001031435531331,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65435791015625,0.0,0.0,0.0001086151751223,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,8.022281690500677e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.0001086151532945,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545715332031,0.0,0.0,0.0005152231897227,285.7557678222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2471008300781,293.1499938964844,286.6324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989914881065,1.7439782951100824e-08,0.0010989740258082,-0.0447064749896526,0.0,0.0,0.0,-0.0134584484621882,60.0,9.592292785644531,-0.0,-8.234701454057358e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001030004932545,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.000108464519144,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,8.011154568521306e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001084645045921,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,0.0005145085742697,285.7633361816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2452392578125,293.1499938964844,286.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974670294672,1.7261502449628097e-08,0.0010974497999995,-0.0442406609654426,0.0,0.0,0.0,-0.0133700687438249,60.0,9.568283081054688,-0.0,-8.211871715957386e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614074707031,0.0,0.0,0.0001030004932545,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610717773437,0.0,0.0,0.000108464519144,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612243652344,0.0,0.0,8.011154568521306e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001084645045921,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,0.0005145085742697,285.7633361816406,294.1499938964844,293.1499938964844,291.6635437011719,293.2452392578125,293.1499938964844,286.6395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974670294672,1.7261502449628097e-08,0.0010974497999995,-0.0442406609654426,0.0,0.0,0.0,-0.0133700687438249,60.0,9.568283081054688,-0.0,-8.211871715957386e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0001028407932608,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,0.0001082963426597,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,7.998733053682372e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0001082963281078,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0005137108382768,285.7709045410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2433776855469,293.1499938964844,286.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957652702927,1.7062493640196408e-08,0.0010957482736557,-0.0437206514179706,0.0,0.0,0.0,-0.0132714128121733,60.0,9.543099403381348,-0.0,-8.186424338418875e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0001028407932608,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,0.0001082963426597,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,7.998733053682372e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0001082963281078,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0005137108382768,285.7709045410156,294.1499938964844,293.1499938964844,291.6635437011719,293.2433776855469,293.1499938964844,286.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957652702927,1.7062493640196408e-08,0.0010957482736557,-0.0437206514179706,0.0,0.0,0.0,-0.0132714128121733,60.0,9.543099403381348,-0.0,-8.186424338418875e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0001026638274197,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001081099981092,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,7.984969124663621e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001081099835573,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0005128268385306,285.7784423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2415771484375,293.1499938964844,286.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938796913251,1.6841982031223782e-08,0.0010938629275187,-0.0431444123387336,0.0,0.0,0.0,-0.0131620960310101,60.0,9.51659107208252,-0.0,-8.158273345770797e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748046875,0.0,0.0,0.0001026638274197,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744689941406,0.0,0.0,0.0001081099981092,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,7.984969124663621e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745910644531,0.0,0.0,0.0001081099835573,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,0.0005128268385306,285.7784423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2415771484375,293.1499938964844,286.65380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938796913251,1.6841982031223782e-08,0.0010938629275187,-0.0431444123387336,0.0,0.0,0.0,-0.0131620960310101,60.0,9.51659107208252,-0.0,-8.158273345770797e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781616210937,0.0,0.0,0.0001025697929435,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778259277344,0.0,0.0,0.0001080109723261,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,7.977655332069844e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6779479980469,0.0,0.0,0.0001080109577742,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6780090332031,0.0,0.0,0.0005123571609146,285.7822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2406921386719,293.1499938964844,286.6573791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928777046501,1.672480465231274e-08,0.0010928610572591,-0.0428381897509098,0.0,0.0,0.0,-0.0131040066480636,60.0,9.50285816192627,-0.0,-8.143333474208705e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0001024722441798,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811828613281,0.0,0.0,0.0001079082503565,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,7.970067963469774e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.0001079082358046,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813659667969,0.0,0.0,0.0005118698463775,285.7859802246094,294.1499938964844,293.1499938964844,291.6635437011719,293.23980712890625,293.1499938964844,286.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918383486568,1.6603248553792582e-08,0.0010918217012658,-0.0425205118954181,0.0,0.0,0.0,-0.0130437463521957,60.0,9.48883056640625,-0.0,-8.12785074799649e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0001022696742438,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,0.0001076949265552,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,7.954312604852021e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0001076949120033,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0005108579644002,285.7935485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.23809814453125,293.1499938964844,286.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896797757595,1.6350822917843292e-08,0.0010896634776145,-0.0418607741594314,0.0,0.0,0.0,-0.0129186091944575,60.0,9.460033416748049,-0.0,-8.09574487448117e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6882019042969,0.0,0.0,0.0001022696742438,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6878967285156,0.0,0.0,0.0001076949265552,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,7.954312604852021e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880187988281,0.0,0.0,0.0001076949120033,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0005108579644002,285.7935485839844,294.1499938964844,293.1499938964844,291.6635437011719,293.23809814453125,293.1499938964844,286.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896797757595,1.6350822917843292e-08,0.0010896634776145,-0.0418607741594314,0.0,0.0,0.0,-0.0129186091944575,60.0,9.460033416748049,-0.0,-8.09574487448117e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0001020623312797,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0001074765896191,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,7.938186172395945e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001074765750672,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0005098222754895,285.8010559082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2364196777344,293.1499938964844,286.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874704457819,1.609245714462304e-08,0.0010874543804675,-0.0411854609847068,0.0,0.0,0.0,-0.0127905271947383,60.0,9.430597305297852,-0.0,-8.062949774512165e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949157714844,0.0,0.0,0.0001020623312797,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0001074765896191,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947631835937,0.0,0.0,7.938186172395945e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,0.0001074765750672,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0005098222754895,285.8010559082031,294.1499938964844,293.1499938964844,291.6635437011719,293.2364196777344,293.1499938964844,286.675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874704457819,1.609245714462304e-08,0.0010874543804675,-0.0411854609847068,0.0,0.0,0.0,-0.0127905271947383,60.0,9.430597305297852,-0.0,-8.062949774512165e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0001018562616081,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0001072595841833,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,7.92215796536766e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001072595696314,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,0.0005087929312139,285.80859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2347717285156,293.1499938964844,286.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852746199816,1.5835677658060376e-08,0.0010852587874978,-0.0405142344534397,0.0,0.0,0.0,-0.0126632312312722,60.0,9.400954246520996,-0.0,-8.030421838611802e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,0.0001018562616081,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7013244628906,0.0,0.0,0.0001072595841833,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,7.92215796536766e-05,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001072595696314,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015075683594,0.0,0.0,0.0005087929312139,285.80859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2347717285156,293.1499938964844,286.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852746199816,1.5835677658060376e-08,0.0010852587874978,-0.0405142344534397,0.0,0.0,0.0,-0.0126632312312722,60.0,9.400954246520996,-0.0,-8.030421838611802e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001016571986838,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,0.0001070499638444,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,7.906675455160439e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001070499492925,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0005077985697425,285.81610107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.233154296875,293.1499938964844,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831535328179,1.5587628965363365e-08,0.0010831379331648,-0.039865780621767,0.0,0.0,0.0,-0.0125402640551328,60.0,9.371590614318848,-0.0,-7.99906203496903e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0001016571986838,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70806884765625,0.0,0.0,0.0001070499638444,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,7.906675455160439e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0001070499492925,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0005077985697425,285.81610107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.233154296875,293.1499938964844,286.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831535328179,1.5587628965363365e-08,0.0010831379331648,-0.039865780621767,0.0,0.0,0.0,-0.0125402640551328,60.0,9.371590614318848,-0.0,-7.99906203496903e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0001015651723719,298.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71142578125,0.0,0.0,0.000106953048089,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115783691406,0.0,0.0,7.899517368059605e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001069530335371,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,0.0005073388456366,285.8198547363281,294.1499938964844,293.1499938964844,291.6635437011719,293.2323608398437,293.1499938964844,286.692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821728501468,1.5472952696882203e-08,0.001082157366909,-0.0395659729838371,0.0,0.0,0.0,-0.0124834142625331,60.0,9.357342720031738,-0.0,-7.984584726727918e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.715087890625,0.0,0.0,0.0001014755325741,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7147827148437,0.0,0.0,0.0001068586570909,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149353027344,0.0,0.0,7.892545545473695e-05,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71490478515625,0.0,0.0,0.000106858642539,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7149658203125,0.0,0.0,0.0005068910541012,285.8236083984375,294.1499938964844,293.1499938964844,291.6635437011719,293.2315979003906,293.1499938964844,286.6961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812188265845,1.5361255378820715e-08,0.001081203459762,-0.0392739437520504,0.0,0.0,0.0,-0.0124280471354722,60.0,9.34328842163086,-0.0,-7.97049537482053e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001013043656712,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001066784097929,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,7.879232725827023e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.000106678395241,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0005060360999777,285.8310852050781,294.1499938964844,293.1499938964844,291.6635437011719,293.23004150390625,293.1499938964844,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793934343382,1.5147968213113927e-08,0.0010793783003464,-0.0387162864208221,0.0,0.0,0.0,-0.0123223047703504,60.0,9.31571102142334,-0.0,-7.943627622353233e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,0.0001013043656712,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7215270996094,0.0,0.0,0.0001066784097929,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216491699219,0.0,0.0,7.879232725827023e-05,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.000106678395241,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216796875,0.0,0.0,0.0005060360999777,285.8310852050781,294.1499938964844,293.1499938964844,291.6635437011719,293.23004150390625,293.1499938964844,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793934343382,1.5147968213113927e-08,0.0010793783003464,-0.0387162864208221,0.0,0.0,0.0,-0.0123223047703504,60.0,9.31571102142334,-0.0,-7.943627622353233e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,0.0001011581261991,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.00010652441415,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,7.86785822128877e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001065243995981,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0005053055938333,285.8385925292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2285461425781,293.1499938964844,286.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778355645015,1.4965742423100892e-08,0.001077820546925,-0.0382398180663585,0.0,0.0,0.0,-0.012231970205903,60.0,9.289814949035645,-0.0,-7.920708355868555e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,0.0001011581261991,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7282409667969,0.0,0.0,0.00010652441415,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283935546875,0.0,0.0,7.86785822128877e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7283630371094,0.0,0.0,0.0001065243995981,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0005053055938333,285.8385925292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2285461425781,293.1499938964844,286.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778355645015,1.4965742423100892e-08,0.001077820546925,-0.0382398180663585,0.0,0.0,0.0,-0.012231970205903,60.0,9.289814949035645,-0.0,-7.920708355868555e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0001010305641102,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0001063900854205,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,7.85793672548607e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001063900708686,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0005046683945693,285.8460693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.22705078125,293.1499938964844,286.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764757171273,1.4806786019505582e-08,0.0010764609323814,-0.0378241650760173,0.0,0.0,0.0,-0.0121531663462519,60.0,9.265249252319336,-0.0,-7.900742815536432e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352600097656,0.0,0.0,0.0001010305641102,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,0.0001063900854205,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,7.85793672548607e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001063900708686,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,0.0005046683945693,285.8460693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.22705078125,293.1499938964844,286.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764757171273,1.4806786019505582e-08,0.0010764609323814,-0.0378241650760173,0.0,0.0,0.0,-0.0121531663462519,60.0,9.265249252319336,-0.0,-7.900742815536432e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0001009298212011,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0001062839946825,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,7.850101246731356e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,0.0001062839801306,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0005041651893407,285.8535461425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2256164550781,293.1499938964844,286.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107540236786,1.4681248217129904e-08,0.0010753876995295,-0.0374958850443363,0.0,0.0,0.0,-0.0120909325778484,60.0,9.24262523651123,-0.0,-7.884992925255575e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0001009298212011,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0001062839946825,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,7.850101246731356e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418518066406,0.0,0.0,0.0001062839801306,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74188232421875,0.0,0.0,0.0005041651893407,285.8535461425781,294.1499938964844,293.1499938964844,291.6635437011719,293.2256164550781,293.1499938964844,286.7239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107540236786,1.4681248217129904e-08,0.0010753876995295,-0.0374958850443363,0.0,0.0,0.0,-0.0120909325778484,60.0,9.24262523651123,-0.0,-7.884992925255575e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001008937615551,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.0001062460287357,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452392578125,0.0,0.0,7.84729709266685e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452087402344,0.0,0.0,0.0001062460141838,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0005039850366301,285.8572998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.22491455078125,293.1499938964844,286.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750193614512,1.4636317935412537e-08,0.0010750046931207,-0.0373783893883228,0.0,0.0,0.0,-0.0120686655864119,60.0,9.232417106628418,-0.0,-7.879359031903732e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,0.000100858429505,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001062088122125,298.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,7.844548235880211e-05,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0001062087976606,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486572265625,0.0,0.0,0.0005038085510022,285.8610534667969,294.1499938964844,293.1499938964844,291.6635437011719,293.22418212890625,293.1499938964844,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074643456377,1.4592282049363804e-08,0.0010746287880465,-0.0372632294893264,0.0,0.0,0.0,-0.0120468381792306,60.0,9.222284317016602,-0.0,-7.873840246475083e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0001008114995784,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,0.0001061593939084,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,7.840898615540937e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0001061593866324,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0005035741487517,285.8685302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2228088378906,293.1499938964844,286.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741411242634,1.4533796388604973e-08,0.0010741265723481,-0.0371102876961231,0.0,0.0,0.0,-0.0120178330689668,60.0,9.20376968383789,-0.0,-7.866513129783925e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7555236816406,0.0,0.0,0.0001008114995784,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552490234375,0.0,0.0,0.0001061593939084,298.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,7.840898615540937e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553405761719,0.0,0.0,0.0001061593866324,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554016113281,0.0,0.0,0.0005035741487517,285.8685302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.2228088378906,293.1499938964844,286.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741411242634,1.4533796388604973e-08,0.0010741265723481,-0.0371102876961231,0.0,0.0,0.0,-0.0120178330689668,60.0,9.20376968383789,-0.0,-7.866513129783925e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001008112012641,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,0.0001061590810422,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,7.84087460488081e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001061590664903,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0005035726353526,285.8760070800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2214660644531,293.1499938964844,286.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074138097465,1.4533408254635562e-08,0.0010741235455498,-0.0371092706918716,0.0,0.0,0.0,-0.012017642147839,60.0,9.189332962036133,-0.0,-7.866464812877896e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001008112012641,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76202392578125,0.0,0.0,0.0001061590810422,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,7.84087460488081e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001061590664903,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621765136719,0.0,0.0,0.0005035726353526,285.8760070800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2214660644531,293.1499938964844,286.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074138097465,1.4533408254635562e-08,0.0010741235455498,-0.0371092706918716,0.0,0.0,0.0,-0.012017642147839,60.0,9.189332962036133,-0.0,-7.866464812877896e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
