time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068460,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,0.0001008235121844,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001061720467987,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,7.841832848498598e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001061720322468,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.0005036341608501,285.8835144042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2201538085937,293.1499938964844,286.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742695303633,1.4548739102338004e-08,0.0010742549784481,-0.0371493622660636,0.0,0.0,0.0,-0.0120252445340156,60.0,9.176551818847656,-0.0,-7.868384699349917e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76910400390625,0.0,0.0,0.0001008235121844,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,0.0001061720467987,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,7.841832848498598e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001061720322468,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689819335937,0.0,0.0,0.0005036341608501,285.8835144042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2201538085937,293.1499938964844,286.75152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742695303633,1.4548739102338004e-08,0.0010742549784481,-0.0371493622660636,0.0,0.0,0.0,-0.0120252445340156,60.0,9.176551818847656,-0.0,-7.868384699349917e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,0.0001008553081192,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0001062055307556,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,7.844305946491659e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0001062055162037,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0005037930095568,285.8910217285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2188720703125,293.1499938964844,286.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746080661192,1.4588348307142953e-08,0.001074593514204,-0.0372529439628124,0.0,0.0,0.0,-0.0120448796078562,60.0,9.16533088684082,-0.0,-7.873347129816467e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759094238281,0.0,0.0,0.0001008553081192,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0001062055307556,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757873535156,0.0,0.0,7.844305946491659e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0001062055162037,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0005037930095568,285.8910217285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2188720703125,293.1499938964844,286.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746080661192,1.4588348307142953e-08,0.001074593514204,-0.0372529439628124,0.0,0.0,0.0,-0.0120448796078562,60.0,9.16533088684082,-0.0,-7.873347129816467e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7793273925781,0.0,0.0,0.0001008642066153,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.779052734375,0.0,0.0,0.000106214902189,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,7.844997890060768e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001062148876371,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7792053222656,0.0,0.0,0.0005038374220021,285.894775390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2182006835937,293.1499938964844,286.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747035266831,1.4599429221107133e-08,0.0010746889747679,-0.0372819229960441,0.0,0.0,0.0,-0.0120503762736916,60.0,9.158964157104492,-0.0,-7.874735530322141e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,0.0001008979597827,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,0.000106250445242,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,7.847623055567965e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825622558594,0.0,0.0,0.0001062504306901,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.0005040060495957,285.89849853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2175598144531,293.1499938964844,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750611545518,1.4641475587495734e-08,0.0010750466026365,-0.0373918786644935,0.0,0.0,0.0,-0.0120712108910083,60.0,9.154273986816406,-0.0,-7.88000633633601e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,0.0001009638945106,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0001063198797055,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,7.852751150494441e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,0.0001063198651536,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0005043353885412,285.906005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.21630859375,293.1499938964844,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757639538496,1.4723619656820121e-08,0.0010757492855191,-0.0376066863536834,0.0,0.0,0.0,-0.0121119348332285,60.0,9.145002365112305,-0.0,-7.890307074376325e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,0.0001009638945106,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0001063198797055,298.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,7.852751150494441e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,0.0001063198651536,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0005043353885412,285.906005859375,294.1499938964844,293.1499938964844,291.6635437011719,293.21630859375,293.1499938964844,286.77203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757639538496,1.4723619656820121e-08,0.0010757492855191,-0.0376066863536834,0.0,0.0,0.0,-0.0121119348332285,60.0,9.145002365112305,-0.0,-7.890307074376325e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0001010646083159,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0001064259340637,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,7.860584446461871e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0001064259195118,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,0.0005048384773544,285.9135437011719,294.1499938964844,293.1499938964844,291.6635437011719,293.215087890625,293.1499938964844,286.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768370702862,1.4849095286706417e-08,0.0010768222855404,-0.0379347987473011,0.0,0.0,0.0,-0.0121741387993097,60.0,9.139734268188477,-0.0,-7.906054833028976e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0001010646083159,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7961730957031,0.0,0.0,0.0001064259340637,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,7.860584446461871e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,0.0001064259195118,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7963256835937,0.0,0.0,0.0005048384773544,285.9135437011719,294.1499938964844,293.1499938964844,291.6635437011719,293.215087890625,293.1499938964844,286.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010768370702862,1.4849095286706417e-08,0.0010768222855404,-0.0379347987473011,0.0,0.0,0.0,-0.0121741387993097,60.0,9.139734268188477,-0.0,-7.906054833028976e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0001011529457173,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0001065189571818,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,7.867455133236945e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0001065189426299,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0005052797496318,285.9211120605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2138977050781,293.1499938964844,286.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777789866551,1.4959152139226717e-08,0.0010777639690786,-0.0382225811481475,0.0,0.0,0.0,-0.0122287021949887,60.0,9.134108543395996,-0.0,-7.919880573581396e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0001011529457173,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0001065189571818,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,7.867455133236945e-05,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031616210937,0.0,0.0,0.0001065189426299,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80322265625,0.0,0.0,0.0005052797496318,285.9211120605469,294.1499938964844,293.1499938964844,291.6635437011719,293.2138977050781,293.1499938964844,286.7855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777789866551,1.4959152139226717e-08,0.0010777639690786,-0.0382225811481475,0.0,0.0,0.0,-0.0122287021949887,60.0,9.134108543395996,-0.0,-7.919880573581396e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0001012571665341,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0001066287004505,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,7.875560550019145e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001066286858986,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.000505800358951,285.9286499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.21270751953125,293.1499938964844,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788883082568,1.5088993166045842e-08,0.0010788732906803,-0.0385620892047882,0.0,0.0,0.0,-0.0122930649667978,60.0,9.12877082824707,-0.0,-7.936206714020957e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102111816406,0.0,0.0,0.0001012571665341,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0001066287004505,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,7.875560550019145e-05,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81005859375,0.0,0.0,0.0001066286858986,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.000505800358951,285.9286499023437,294.1499938964844,293.1499938964844,291.6635437011719,293.21270751953125,293.1499938964844,286.7923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788883082568,1.5088993166045842e-08,0.0010788732906803,-0.0385620892047882,0.0,0.0,0.0,-0.0122930649667978,60.0,9.12877082824707,-0.0,-7.936206714020957e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81365966796875,0.0,0.0,0.0001013155197142,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134155273437,0.0,0.0,0.0001066901531885,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,7.880099292378873e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,0.0001066901386366,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81353759765625,0.0,0.0,0.0005060918629169,285.9324035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2121276855469,293.1499938964844,286.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795112466439,1.516169945148249e-08,0.0010794961126521,-0.0387521907687187,0.0,0.0,0.0,-0.0123291136696934,60.0,9.126632690429688,-0.0,-7.945356372829337e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0001013760338537,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001067538687493,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,7.884806109359488e-05,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,0.0001067538614734,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0005063940770924,285.9361877441406,294.1499938964844,293.1499938964844,291.6635437011719,293.2115478515625,293.1499938964844,286.7991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801559546962,1.5237089812103477e-08,0.0010801408207044,-0.0389493070542812,0.0,0.0,0.0,-0.0123664885759353,60.0,9.124756813049316,-0.0,-7.954849223779092e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0001015022935462,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0001068868368747,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,7.894626469351351e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0001068868223228,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.000507024815306,285.9437255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2103881835937,293.1499938964844,286.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815002024173,1.5394402197443924e-08,0.0010814848355948,-0.0393606089055538,0.0,0.0,0.0,-0.0124444691464304,60.0,9.121587753295898,-0.0,-7.974675497735009e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240051269531,0.0,0.0,0.0001015022935462,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8237609863281,0.0,0.0,0.0001068868368747,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,7.894626469351351e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238830566406,0.0,0.0,0.0001068868223228,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82391357421875,0.0,0.0,0.000507024815306,285.9437255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2103881835937,293.1499938964844,286.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815002024173,1.5394402197443924e-08,0.0010814848355948,-0.0393606089055538,0.0,0.0,0.0,-0.0124444691464304,60.0,9.121587753295898,-0.0,-7.974675497735009e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001016420428641,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0001070339931175,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,7.90549602243118e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.0001070339858415,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0005077228997834,285.9513244628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2092590332031,293.1499938964844,286.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829891543835,1.5568518918485097e-08,0.0010829735547304,-0.039815817028284,0.0,0.0,0.0,-0.0125307850539684,60.0,9.119976997375488,-0.0,-7.996648321295653e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001016420428641,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307189941406,0.0,0.0,0.0001070339931175,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,7.90549602243118e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.830810546875,0.0,0.0,0.0001070339858415,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83087158203125,0.0,0.0,0.0005077228997834,285.9513244628906,294.1499938964844,293.1499938964844,291.6635437011719,293.2092590332031,293.1499938964844,286.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829891543835,1.5568518918485097e-08,0.0010829735547304,-0.039815817028284,0.0,0.0,0.0,-0.0125307850539684,60.0,9.119976997375488,-0.0,-7.996648321295653e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0001017780814436,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0001071772494469,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,7.916076719993725e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.000107177234895,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0005084024160169,285.9588928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2081298828125,293.1499938964844,286.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084437710233,1.5738006453602793e-08,0.0010844219941645,-0.0402589105069637,0.0,0.0,0.0,-0.0126148043200373,60.0,9.118072509765623,-0.0,-8.01806621097967e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379211425781,0.0,0.0,0.0001017780814436,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8376770019531,0.0,0.0,0.0001071772494469,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,7.916076719993725e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377685546875,0.0,0.0,0.000107177234895,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8377990722656,0.0,0.0,0.0005084024160169,285.9588928222656,294.1499938964844,293.1499938964844,291.6635437011719,293.2081298828125,293.1499938964844,286.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084437710233,1.5738006453602793e-08,0.0010844219941645,-0.0402589105069637,0.0,0.0,0.0,-0.0126148043200373,60.0,9.118072509765623,-0.0,-8.01806621097967e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001019306000671,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,0.0001073378589353,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,7.927938713692129e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0001073378443834,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0005091642960906,285.96649169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.20703125,293.1499938964844,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860637994483,1.5928035779211314e-08,0.0010860479669645,-0.0407556667923927,0.0,0.0,0.0,-0.0127090150490403,60.0,9.117237091064451,-0.0,-8.042113819328733e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448791503906,0.0,0.0,0.0001019306000671,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,0.0001073378589353,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447570800781,0.0,0.0,7.927938713692129e-05,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8447265625,0.0,0.0,0.0001073378443834,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84478759765625,0.0,0.0,0.0005091642960906,285.96649169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.20703125,293.1499938964844,286.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860637994483,1.5928035779211314e-08,0.0010860479669645,-0.0407556667923927,0.0,0.0,0.0,-0.0127090150490403,60.0,9.117237091064451,-0.0,-8.042113819328733e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.848388671875,0.0,0.0,0.0001020065610646,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84814453125,0.0,0.0,0.0001074178508133,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,7.933847518870607e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,0.0001074178435374,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482666015625,0.0,0.0,0.000509543751832,285.97027587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2065124511719,293.1499938964844,286.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868735844269,1.60226818479714e-08,0.0010868575191125,-0.0410030707716941,0.0,0.0,0.0,-0.012755936011672,60.0,9.11708927154541,-0.0,-8.054104227994685e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85186767578125,0.0,0.0,0.0001020842682919,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,0.0001074996762326,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,7.939890929264948e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85174560546875,0.0,0.0,0.0001074996616807,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,0.000509931880515,285.9740905761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2059631347656,293.1499938964844,286.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877012973651,1.6119493295718712e-08,0.0010876851156353,-0.0412561297416687,0.0,0.0,0.0,-0.0128039289265871,60.0,9.11711883544922,-0.0,-8.066378143212205e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.000102242003777,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,0.000107665779069,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,7.952158921398222e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,0.0001076657645171,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0005107198376208,285.981689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2049255371094,293.1499938964844,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089381170459,1.6316022311002598e-08,0.001089364872314,-0.0417698174715042,0.0,0.0,0.0,-0.0129013517871499,60.0,9.117409706115724,-0.0,-8.09132387757927e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85888671875,0.0,0.0,0.000102242003777,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,0.000107665779069,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,7.952158921398222e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587341308594,0.0,0.0,0.0001076657645171,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587951660156,0.0,0.0,0.0005107198376208,285.981689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2049255371094,293.1499938964844,286.8394470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089381170459,1.6316022311002598e-08,0.001089364872314,-0.0417698174715042,0.0,0.0,0.0,-0.0129013517871499,60.0,9.117409706115724,-0.0,-8.09132387757927e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001024021112243,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,0.0001078343775589,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,7.964611722854897e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,0.0001078343702829,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,0.0005115196108818,285.98931884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2038879394531,293.1499938964844,286.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910870041698,1.6515505407710407e-08,0.0010910704731941,-0.0422911942005157,0.0,0.0,0.0,-0.0130002433434128,60.0,9.118178367614746,-0.0,-8.116683858361284e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001024021112243,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86572265625,0.0,0.0,0.0001078343775589,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,7.964611722854897e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658142089844,0.0,0.0,0.0001078343702829,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658447265625,0.0,0.0,0.0005115196108818,285.98931884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2038879394531,293.1499938964844,286.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910870041698,1.6515505407710407e-08,0.0010910704731941,-0.0422911942005157,0.0,0.0,0.0,-0.0130002433434128,60.0,9.118178367614746,-0.0,-8.116683858361284e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,0.0001025663077598,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0001080072834156,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,7.977382483659312e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0001080072761396,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0005123398150317,285.9969787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.202880859375,293.1499938964844,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928369592875,1.6720086648547294e-08,0.0010928201954811,-0.0428258627653121,0.0,0.0,0.0,-0.013101665303111,60.0,9.119001388549805,-0.0,-8.14273235505425e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8729858398437,0.0,0.0,0.0001025663077598,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0001080072834156,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,7.977382483659312e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728332519531,0.0,0.0,0.0001080072761396,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8728942871094,0.0,0.0,0.0005123398150317,285.9969787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.202880859375,293.1499938964844,286.852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928369592875,1.6720086648547294e-08,0.0010928201954811,-0.0428258627653121,0.0,0.0,0.0,-0.013101665303111,60.0,9.119001388549805,-0.0,-8.14273235505425e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001027147227432,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0001081635709851,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,7.988925790414214e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0001081635637092,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0005130811478011,286.0046081542969,294.1499938964844,293.1499938964844,291.6635437011719,293.201904296875,293.1499938964844,286.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944176465272,1.690500361917202e-08,0.0010944007663056,-0.0433091074228286,0.0,0.0,0.0,-0.0131933335214853,60.0,9.11924648284912,-0.0,-8.166313847368657e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88006591796875,0.0,0.0,0.0001027147227432,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0001081635709851,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,7.988925790414214e-05,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87994384765625,0.0,0.0,0.0001081635637092,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,0.0005130811478011,286.0046081542969,294.1499938964844,293.1499938964844,291.6635437011719,293.201904296875,293.1499938964844,286.85943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944176465272,1.690500361917202e-08,0.0010944007663056,-0.0433091074228286,0.0,0.0,0.0,-0.0131933335214853,60.0,9.11924648284912,-0.0,-8.166313847368657e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88360595703125,0.0,0.0,0.0001027976250043,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8833923339844,0.0,0.0,0.0001082508752006,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88348388671875,0.0,0.0,7.995373744051903e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001082508606486,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8835144042969,0.0,0.0,0.0005134952371008,286.0084533691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2013854980469,293.1499938964844,286.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953020537272,1.7008293440312627e-08,0.0010952850570902,-0.0435790196061134,0.0,0.0,0.0,-0.0132445441558957,60.0,9.11979866027832,-0.0,-8.179500099458893e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.000102870624687,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8869323730469,0.0,0.0,0.0001083277456928,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,8.001051901374012e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0001083277384168,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,0.0005138599080964,286.01226806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2008972167969,293.1499938964844,286.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960780782625,1.7099250015917278e-08,0.0010960609652101,-0.0438167005777359,0.0,0.0,0.0,-0.0132896266877651,60.0,9.119850158691406,-0.0,-8.191121025902248e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.000103012585896,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,0.0001084772447939,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,8.012093167053536e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0001084772302419,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0005145690520294,286.0199279785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1999206542969,293.1499938964844,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975922923535,1.7276128971843718e-08,0.0010975750628858,-0.0442788787186145,0.0,0.0,0.0,-0.0133773209527134,60.0,9.119725227355955,-0.0,-8.213743285523378e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89422607421875,0.0,0.0,0.000103012585896,298.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8940124511719,0.0,0.0,0.0001084772447939,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,8.012093167053536e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89410400390625,0.0,0.0,0.0001084772302419,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,0.0005145690520294,286.0199279785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1999206542969,293.1499938964844,286.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975922923535,1.7276128971843718e-08,0.0010975750628858,-0.0442788787186145,0.0,0.0,0.0,-0.0133773209527134,60.0,9.119725227355955,-0.0,-8.213743285523378e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,0.0001031314386636,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0001086023985408,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,8.021337271202356e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,0.0001086023912648,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0005151627701707,286.027587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.198974609375,293.1499938964844,286.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988574940711,1.742421140704664e-08,0.0010988401481881,-0.0446657910943031,0.0,0.0,0.0,-0.0134507259353995,60.0,9.11816692352295,-0.0,-8.232706250055345e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
