time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070800,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013366699219,0.0,0.0,0.0001031314386636,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0001086023985408,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,8.021337271202356e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012145996094,0.0,0.0,0.0001086023912648,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0005151627701707,286.027587890625,294.1499938964844,293.1499938964844,291.6635437011719,293.198974609375,293.1499938964844,286.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988574940711,1.742421140704664e-08,0.0010988401481881,-0.0446657910943031,0.0,0.0,0.0,-0.0134507259353995,60.0,9.11816692352295,-0.0,-8.232706250055345e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0001032372092595,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0001087137788999,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,8.029564196476713e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,0.000108713771624,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,0.0005156911211088,286.0352783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999885853379,1.755599754460491e-08,0.0010999711230397,-0.0450101047754287,0.0,0.0,0.0,-0.0135160777717828,60.0,9.115508079528809,-0.0,-8.249600114140777e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084777832031,0.0,0.0,0.0001032372092595,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90826416015625,0.0,0.0,0.0001087137788999,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,8.029564196476713e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,0.000108713771624,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90838623046875,0.0,0.0,0.0005156911211088,286.0352783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.19805908203125,293.1499938964844,286.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999885853379,1.755599754460491e-08,0.0010999711230397,-0.0450101047754287,0.0,0.0,0.0,-0.0135160777717828,60.0,9.115508079528809,-0.0,-8.249600114140777e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,0.0001033316148095,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001088131903088,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,8.036906365305185e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,0.0001088131757569,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0005161626613698,286.0429382324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1971740722656,293.1499938964844,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009962763637,1.7673613683655276e-08,0.0011009785812348,-0.0453173853456974,0.0,0.0,0.0,-0.0135743943974375,60.0,9.11191463470459,-0.0,-8.264692752391056e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,0.0001033316148095,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,0.0001088131903088,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,8.036906365305185e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,0.0001088131757569,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0005161626613698,286.0429382324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1971740722656,293.1499938964844,286.8926696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009962763637,1.7673613683655276e-08,0.0011009785812348,-0.0453173853456974,0.0,0.0,0.0,-0.0135743943974375,60.0,9.11191463470459,-0.0,-8.264692752391056e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,0.0001033912485581,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9189758300781,0.0,0.0,0.000108875981823,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,8.041544060688466e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190673828125,0.0,0.0,0.0001088759745471,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9190979003906,0.0,0.0,0.0005164605681784,286.0467834472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1967163085937,293.1499938964844,286.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110163341742,1.7747915137533713e-08,0.0011016156058758,-0.045511495321989,0.0,0.0,0.0,-0.0136112375184893,60.0,9.110916137695312,-0.0,-8.274233920246844e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227600097656,0.0,0.0,0.0001034325468936,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92254638671875,0.0,0.0,0.0001089194774976,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,8.044756395975128e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,0.0001089194702217,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92266845703125,0.0,0.0,0.0005166668561287,286.0506286621094,294.1499938964844,293.1499938964844,291.6635437011719,293.1962585449219,293.1499938964844,286.8992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020654346793,1.77993655370301e-08,0.0011020476231351,-0.0456459149718284,0.0,0.0,0.0,-0.0136367036029696,60.0,9.109187126159668,-0.0,-8.28084552040309e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0001034969172906,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0001089872675947,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,8.049763710005209e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001089872530428,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0005169883952476,286.05828857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.19537353515625,293.1499938964844,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027528671547,1.787956627197218e-08,0.0011027349391952,-0.0458554290235042,0.0,0.0,0.0,-0.0136764701455831,60.0,9.104230880737305,-0.0,-8.291154784956235e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,0.0001034969172906,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296875,0.0,0.0,0.0001089872675947,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,8.049763710005209e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,0.0001089872530428,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,0.0005169883952476,286.05828857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.19537353515625,293.1499938964844,286.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027528671547,1.787956627197218e-08,0.0011027349391952,-0.0458554290235042,0.0,0.0,0.0,-0.0136764701455831,60.0,9.104230880737305,-0.0,-8.291154784956235e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.0001035300592775,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0001090221630875,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,8.052340854192153e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,0.0001090221558115,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0005171539378352,286.06597900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.19451904296875,293.1499938964844,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7920848804919842e-08,0.0011030867462977,-0.0459632761776447,0.0,0.0,0.0,-0.0136969303712248,60.0,9.096745491027832,-0.0,-8.296463960277833e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.0001035300592775,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0001090221630875,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,8.052340854192153e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369506835937,0.0,0.0,0.0001090221558115,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0005171539378352,286.06597900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.19451904296875,293.1499938964844,286.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031046742573,1.7920848804919842e-08,0.0011030867462977,-0.0459632761776447,0.0,0.0,0.0,-0.0136969303712248,60.0,9.096745491027832,-0.0,-8.296463960277833e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001035325694829,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,0.0001090248042601,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,8.052535849856213e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001090247969841,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.00051716651069,286.0736389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1936950683594,293.1499938964844,286.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031354079023,1.7923968087529832e-08,0.0011031174799427,-0.0459714196622371,0.0,0.0,0.0,-0.0136984968557953,60.0,9.086868286132812,-0.0,-8.296864706380802e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001035325694829,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,0.0001090248042601,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,8.052535849856213e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.944091796875,0.0,0.0,0.0001090247969841,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441223144531,0.0,0.0,0.00051716651069,286.0736389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1936950683594,293.1499938964844,286.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031354079023,1.7923968087529832e-08,0.0011031174799427,-0.0459714196622371,0.0,0.0,0.0,-0.0136984968557953,60.0,9.086868286132812,-0.0,-8.296864706380802e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0001035269160638,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0001090188525267,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,8.052096382016316e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,0.0001090188379748,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0005171382217667,286.0812683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.19287109375,293.1499938964844,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030790628865,1.7916917727234253e-08,0.0011030611349269,-0.0459529943764209,0.0,0.0,0.0,-0.0136950211599469,60.0,9.07577133178711,-0.0,-8.295957343307236e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,0.0001035269160638,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0001090188525267,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,8.052096382016316e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,0.0001090188379748,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0005171382217667,286.0812683105469,294.1499938964844,293.1499938964844,291.6635437011719,293.19287109375,293.1499938964844,286.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030790628865,1.7916917727234253e-08,0.0011030611349269,-0.0459529943764209,0.0,0.0,0.0,-0.0136950211599469,60.0,9.07577133178711,-0.0,-8.295957343307236e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,0.0001035342938848,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.0001090266232495,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,8.052669727476314e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.954833984375,0.0,0.0,0.0001090266086976,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0005171751254238,286.0851135253906,294.1499938964844,293.1499938964844,291.6635437011719,293.19244384765625,293.1499938964844,286.9290466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031588073819,1.7926106821164467e-08,0.0011031408794224,-0.0459770001471042,0.0,0.0,0.0,-0.0136995827779173,60.0,9.070910453796388,-0.0,-8.297138975876805e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,0.0001035249006235,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,0.0001090167279471,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,8.05193922133185e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0001090167206712,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,0.0005171282100491,286.08892822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1920471191406,293.1499938964844,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030513560399,1.7914389971451783e-08,0.0011030334280803,-0.0459463968873024,0.0,0.0,0.0,-0.0136937368661165,60.0,9.065683364868164,-0.0,-8.295632625276994e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.0001034727174555,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0001089617726393,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,8.047880692174658e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001089617653633,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0005168674979358,286.0965881347656,294.1499938964844,293.1499938964844,291.6635437011719,293.19122314453125,293.1499938964844,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024947743862,1.78493557712045e-08,0.001102476962842,-0.0457765087485313,0.0,0.0,0.0,-0.0136614954099059,60.0,9.052434921264648,-0.0,-8.287270247819833e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.0001034727174555,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96551513671875,0.0,0.0,0.0001089617726393,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656066894531,0.0,0.0,8.047880692174658e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0001089617653633,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0005168674979358,286.0965881347656,294.1499938964844,293.1499938964844,291.6635437011719,293.19122314453125,293.1499938964844,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024947743862,1.78493557712045e-08,0.001102476962842,-0.0457765087485313,0.0,0.0,0.0,-0.0136614954099059,60.0,9.052434921264648,-0.0,-8.287270247819833e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,0.0001034286833601,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0001089154029614,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,8.044455898925662e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001089153956854,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693603515625,0.0,0.0,0.0005166475893929,286.1005554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1908264160156,293.1499938964844,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020236415788,1.7794482332078587e-08,0.0011020059464499,-0.0456331595778465,0.0,0.0,0.0,-0.0136342830955982,60.0,9.044114112854004,-0.0,-8.280218111167414e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.0001033877779264,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,0.0001088723292923,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,8.04127412266098e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727478027344,0.0,0.0,0.0001088723220163,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9727783203125,0.0,0.0,0.0005164432222954,286.104248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1904296875,293.1499938964844,286.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015889467671,1.7743509772571997e-08,0.0011015711352229,-0.0454999953508377,0.0,0.0,0.0,-0.0136090200394392,60.0,9.036431312561035,-0.0,-8.273669038771916e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,0.0001032523068715,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0001087296768673,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,8.03073780843988e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,0.0001087296695914,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,0.0005157665582373,286.1118469238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,293.1499938964844,286.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001483071595,1.757470435848063e-08,0.0011001307284459,-0.0450589805841445,0.0,0.0,0.0,-0.0135253500193357,60.0,9.01679801940918,-0.0,-8.252000327502176e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800109863281,0.0,0.0,0.0001032523068715,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0001087296768673,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,8.03073780843988e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,0.0001087296695914,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,0.0005157665582373,286.1118469238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1896667480469,293.1499938964844,286.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001483071595,1.757470435848063e-08,0.0011001307284459,-0.0450589805841445,0.0,0.0,0.0,-0.0135253500193357,60.0,9.01679801940918,-0.0,-8.252000327502176e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.000103057907836,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,0.0001085249605239,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,8.015617640921846e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001085249532479,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0005147954798303,286.1194152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1889343261719,293.1499938964844,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980806546285,1.7332469681718976e-08,0.0010980633087456,-0.044426079839468,0.0,0.0,0.0,-0.0134052839130163,60.0,8.99229621887207,-0.0,-8.22095458374861e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98712158203125,0.0,0.0,0.000103057907836,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,0.0001085249605239,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,8.015617640921846e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001085249532479,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.0005147954798303,286.1194152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1889343261719,293.1499938964844,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980806546285,1.7332469681718976e-08,0.0010980633087456,-0.044426079839468,0.0,0.0,0.0,-0.0134052839130163,60.0,8.99229621887207,-0.0,-8.22095458374861e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0001029821723932,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,0.0001084452014765,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,8.009727025637403e-05,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905700683594,0.0,0.0,0.0001084451942006,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,0.0005144171300344,286.1231994628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1885681152344,293.1499938964844,286.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972800664603,1.7238102500982677e-08,0.0010972628369927,-0.0441795065999031,0.0,0.0,0.0,-0.0133585343137383,60.0,8.98084831237793,-0.0,-8.208875357240687e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942626953125,0.0,0.0,0.0001028804908855,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,0.0001083381357602,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,8.001818787306547e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0001083381212083,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0005139092099852,286.12701416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1882019042969,293.1499938964844,286.9652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961898369714,1.7111398520341936e-08,0.0010961727239191,-0.0438484363257885,0.0,0.0,0.0,-0.0132956877350807,60.0,8.969189643859863,-0.0,-8.192672851237148e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0001026129539241,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0001080564034054,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,7.981010276125744e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.0001080563961295,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0005125728202983,286.1345520019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1874694824219,293.1499938964844,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933361481875,1.677803318500537e-08,0.0010933193843811,-0.0429772920906543,0.0,0.0,0.0,-0.0131304105743765,60.0,8.94045352935791,-0.0,-8.15011773624974e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,0.0001026129539241,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0001080564034054,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,7.981010276125744e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0012512207031,0.0,0.0,0.0001080563961295,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0005125728202983,286.1345520019531,294.1499938964844,293.1499938964844,291.6635437011719,293.1874694824219,293.1499938964844,286.9717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933361481875,1.677803318500537e-08,0.0010933193843811,-0.0429772920906543,0.0,0.0,0.0,-0.0131304105743765,60.0,8.94045352935791,-0.0,-8.15011773624974e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0001023112345137,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0001077386768884,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,7.957543130032718e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001077386696124,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.000511065707542,286.1420288085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1867980957031,293.1499938964844,286.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402079694444183e-08,0.0010901083005592,-0.0419947393238544,0.0,0.0,0.0,-0.0129440519958734,60.0,8.907804489135742,-0.0,-8.102258419739884e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084228515625,0.0,0.0,0.0001023112345137,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082397460937,0.0,0.0,0.0001077386768884,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,7.957543130032718e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,0.0001077386696124,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.000511065707542,286.1420288085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1867980957031,293.1499938964844,286.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901245987042,1.6402079694444183e-08,0.0010901083005592,-0.0419947393238544,0.0,0.0,0.0,-0.0129440519958734,60.0,8.907804489135742,-0.0,-8.102258419739884e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,0.0001019953124341,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0001074059910024,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,7.932970765978098e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0001074059837264,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0005094875814393,286.14947509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600843013704889e-08,0.001086744479835,-0.0409658066928386,0.0,0.0,0.0,-0.0127489147707819,60.0,8.873555183410645,-0.0,-8.052297317817647e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,0.0001019953124341,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,0.0001074059910024,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,7.932970765978098e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0153503417969,0.0,0.0,0.0001074059837264,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.015380859375,0.0,0.0,0.0005094875814393,286.14947509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867604287341,1.600843013704889e-08,0.001086744479835,-0.0409658066928386,0.0,0.0,0.0,-0.0127489147707819,60.0,8.873555183410645,-0.0,-8.052297317817647e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.0001016536189126,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,0.0001070461803465,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,7.906395330792293e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001070461730705,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0005077807581983,286.15692138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1854553222656,293.1499938964844,286.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582678258851956e-08,0.0010831032413989,-0.0398528277873992,0.0,0.0,0.0,-0.0125378482043743,60.0,8.837480545043945,-0.0,-7.998435336276088e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224609375,0.0,0.0,0.0001016536189126,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,0.0001070461803465,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,7.906395330792293e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001070461730705,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223999023437,0.0,0.0,0.0005077807581983,286.15692138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1854553222656,293.1499938964844,286.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582678258851956e-08,0.0010831032413989,-0.0398528277873992,0.0,0.0,0.0,-0.0125378482043743,60.0,8.837480545043945,-0.0,-7.998435336276088e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,0.0001014862791635,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,0.000106869956653,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,7.893380097812042e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0001068699493771,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,0.0005069448961876,286.16064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.18511962890625,293.1499938964844,286.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813355911523,1.5374167716686316e-08,0.0010813202243298,-0.0393076948821544,0.0,0.0,0.0,-0.0124344807118177,60.0,8.819971084594727,-0.0,-7.97212251768542e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,0.0001013026558212,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293273925781,0.0,0.0,0.0001066765908035,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,7.8790973930154e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,0.0001066765835275,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0005060276016592,286.16436767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1847839355469,293.1499938964844,286.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793722467496,1.5145358744916848e-08,0.0010793571127578,-0.0387094616889953,0.0,0.0,0.0,-0.0123210167512297,60.0,8.801473617553711,-0.0,-7.943299351609313e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001009194529615,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,0.0001062730661942,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,7.84929288784042e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001062730589183,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,0.0005041134427301,286.1717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.18414306640625,293.1499938964844,287.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890901876037e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843276381492,60.0,8.762429237365723,-0.0,-7.883317465484654e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364990234375,0.0,0.0,0.0001009194529615,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,0.0001062730661942,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,7.84929288784042e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,0.0001062730589183,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03643798828125,0.0,0.0,0.0005041134427301,286.1717529296875,294.1499938964844,293.1499938964844,291.6635437011719,293.18414306640625,293.1499938964844,287.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752914240583,1.4667890901876037e-08,0.0010752767557278,-0.0374609492719173,0.0,0.0,0.0,-0.0120843276381492,60.0,8.762429237365723,-0.0,-7.883317465484654e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
