time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073140,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04071044921875,0.0,0.0,0.0001006842576316,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.000106025392597,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,7.831000402802601e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406188964844,0.0,0.0,0.0001060253853211,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,0.0005029386375099,286.1762084960937,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,287.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727832559496,1.437483643229598e-08,0.001072768936865,-0.0366945713758468,0.0,0.0,0.0,-0.0119390375912189,60.0,8.738374710083008,-0.0,-7.8466150910117e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001005261947284,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0001058589405147,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,7.818706217221916e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0001058589332387,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0005021490505896,286.1791381835937,294.1499938964844,293.1499938964844,291.6635437011719,293.1835021972656,293.1499938964844,287.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711010545492,1.4177888196797994e-08,0.0010710868518799,-0.0361794829368591,0.0,0.0,0.0,-0.0118414126336574,60.0,8.722040176391602,-0.0,-7.821996916845819e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001001254640868,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.0001054369568009,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,7.787538197590038e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.000105436949525,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0005001473473384,286.1864624023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1828918457031,293.1499938964844,287.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678580046416757e-08,0.0010668173199519,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.680736541748047,-0.0,-7.759758346992386e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,0.0001001254640868,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502624511719,0.0,0.0,0.0001054369568009,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,7.787538197590038e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,0.000105436949525,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0005001473473384,286.1864624023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1828918457031,293.1499938964844,287.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668309405446,1.3678580046416757e-08,0.0010668173199519,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.680736541748047,-0.0,-7.759758346992386e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,9.972262341761962e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0001050127466442,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,7.756206468911842e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.0001050127393682,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,0.000498135050293,286.1937866210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1822814941406,293.1499938964844,287.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176649105162141e-08,0.0010625254362821,-0.0335604809224605,0.0,0.0,0.0,-0.0113450558856129,60.0,8.638811111450195,-0.0,-7.697443038523488e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.057373046875,0.0,0.0,9.972262341761962e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572204589844,0.0,0.0,0.0001050127466442,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,7.756206468911842e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572814941406,0.0,0.0,0.0001050127393682,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05731201171875,0.0,0.0,0.000498135050293,286.1937866210937,294.1499938964844,293.1499938964844,291.6635437011719,293.1822814941406,293.1499938964844,287.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625385912135,1.3176649105162141e-08,0.0010625254362821,-0.0335604809224605,0.0,0.0,0.0,-0.0113450558856129,60.0,8.638811111450195,-0.0,-7.697443038523488e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,9.952228720067068e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606689453125,0.0,0.0,0.0001048017802531,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,7.740624278085306e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001048017729772,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,0.0004971343441866,286.1974182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1819763183594,293.1499938964844,287.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604013223201,1.2927027448483841e-08,0.0010603884002193,-0.0329074263572692,0.0,0.0,0.0,-0.01122129522264,60.0,8.617749214172363,-0.0,-7.666545798201696e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06427001953125,0.0,0.0,9.932310786098242e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.000104592028947,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,7.725132309133187e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641784667969,0.0,0.0,0.0001045920216711,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.064208984375,0.0,0.0,0.0004961394006386,286.2010498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1816711425781,293.1499938964844,287.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582789545878,1.2678852634451232e-08,0.0010582662653177,-0.0322581119835376,0.0,0.0,0.0,-0.011098263785243,60.0,8.596707344055176,-0.0,-7.635889431867326e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,9.892795060295612e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001041759169311,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,7.694398664170876e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001041759096551,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0004941655206494,286.20831298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1810913085937,293.1499938964844,287.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186504250166765e-08,0.0010540585499256,-0.0309698320925235,0.0,0.0,0.0,-0.010854197666049,60.0,8.554754257202148,-0.0,-7.575251004254825e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711669921875,0.0,0.0,9.892795060295612e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001041759169311,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,7.694398664170876e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001041759096551,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0004941655206494,286.20831298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1810913085937,293.1499938964844,287.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540707735344,1.2186504250166765e-08,0.0010540585499256,-0.0309698320925235,0.0,0.0,0.0,-0.010854197666049,60.0,8.554754257202148,-0.0,-7.575251004254825e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,9.854527888819577e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0001037729452946,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,7.664634904358536e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,0.0001037729380186,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.000492253981065,286.21551513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,287.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.1709709646368084e-08,0.0010499821510165,-0.0297221057116985,0.0,0.0,0.0,-0.010617833584547,60.0,8.51339340209961,-0.0,-7.516759126247052e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,9.854527888819577e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0778503417969,0.0,0.0,0.0001037729452946,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,7.664634904358536e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,0.0001037729380186,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.000492253981065,286.21551513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,287.0431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049993908964,1.1709709646368084e-08,0.0010499821510165,-0.0297221057116985,0.0,0.0,0.0,-0.010617833584547,60.0,8.51339340209961,-0.0,-7.516759126247052e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.817336831474675e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001033812950481,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,7.635708607267588e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0001033812950481,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0004903961671516,286.2226867675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1799621582031,293.1499938964844,287.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460298508405,1.1246314990387418e-08,0.0010460185585543,-0.0285093169659376,0.0,0.0,0.0,-0.010388103313744,60.0,8.472674369812012,-0.0,-7.460128159664239e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848388671875,0.0,0.0,9.817336831474675e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,0.0001033812950481,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,7.635708607267588e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0847473144531,0.0,0.0,0.0001033812950481,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08477783203125,0.0,0.0,0.0004903961671516,286.2226867675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1799621582031,293.1499938964844,287.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460298508405,1.1246314990387418e-08,0.0010460185585543,-0.0285093169659376,0.0,0.0,0.0,-0.010388103313744,60.0,8.472674369812012,-0.0,-7.460128159664239e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,9.781691187527032e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0001030059356708,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,7.607984298374504e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,0.0001030059283948,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0004886156530119,286.2298278808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1794128417969,293.1499938964844,287.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422320337966,1.0802192917935828e-08,0.0010422212071716,-0.0273468513041734,0.0,0.0,0.0,-0.010167934000492,60.0,8.432875633239746,-0.0,-7.40605301530195e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0916442871094,0.0,0.0,9.781691187527032e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09149169921875,0.0,0.0,0.0001030059356708,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,7.607984298374504e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.091552734375,0.0,0.0,0.0001030059283948,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0915832519531,0.0,0.0,0.0004886156530119,286.2298278808594,294.1499938964844,293.1499938964844,291.6635437011719,293.1794128417969,293.1499938964844,287.0559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422320337966,1.0802192917935828e-08,0.0010422212071716,-0.0273468513041734,0.0,0.0,0.0,-0.010167934000492,60.0,8.432875633239746,-0.0,-7.40605301530195e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09503173828125,0.0,0.0,9.764751303009687e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,0.0001028275510179,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,7.59480899432674e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0949401855469,0.0,0.0,0.000102827543742,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.094970703125,0.0,0.0,0.0004877694591414,286.2333984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1791381835937,293.1499938964844,287.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404253844171,1.0591126198278289e-08,0.0010404147906228,-0.026794359087944,0.0,0.0,0.0,-0.0100632905960083,60.0,8.413534164428711,-0.0,-7.380423028280347e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,9.74884897004813e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,0.0001026600948534,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,7.582439866382629e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982971191406,0.0,0.0,0.0001026600875775,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,0.0004869750991929,286.2369384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.17889404296875,293.1499938964844,287.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387313086539,1.0392992244590005e-08,0.0010387209476903,-0.0262756943702697,0.0,0.0,0.0,-0.009965069591999,60.0,8.395027160644531,-0.0,-7.356403841640714e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,9.717497596284376e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,0.0001023299482767,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,7.558055949630216e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0001023299410007,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0004854090511798,286.2439880371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1783752441406,293.1499938964844,287.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353913530707,1.0002374040141149e-08,0.001035381341353,-0.0252530965954065,0.0,0.0,0.0,-0.0097714262083172,60.0,8.358339309692383,-0.0,-7.309164118396438e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,9.717497596284376e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,0.0001023299482767,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,7.558055949630216e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0001023299410007,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,0.0004854090511798,286.2439880371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1783752441406,293.1499938964844,287.0686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353913530707,1.0002374040141149e-08,0.001035381341353,-0.0252530965954065,0.0,0.0,0.0,-0.0097714262083172,60.0,8.358339309692383,-0.0,-7.309164118396438e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,9.696478809928522e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,0.0001021086063701,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,7.541707600466907e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1096496582031,0.0,0.0,0.0001021085990942,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,0.0004843591013923,286.2488098144531,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,287.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033152337186,9.740490192200468e-09,0.001033142558299,-0.0245674662292003,0.0,0.0,0.0,-0.009641601704061,60.0,8.333745002746582,-0.0,-7.277578362163696e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11187744140625,0.0,0.0,9.688134014140816e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,0.0001020207273541,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,7.535217446275055e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,0.0001020207273541,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,0.0004839422472286,286.25103759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1778564453125,293.1499938964844,287.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322630405426,9.636514697319852e-09,0.0010322534944862,-0.0242952425032854,0.0,0.0,0.0,-0.0095900567248463,60.0,8.32323932647705,-0.0,-7.26505717807413e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,9.660580690251663e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0001017305839923,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,7.51378684071824e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001017305767163,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0004825659270863,286.258056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1773681640625,293.1499938964844,287.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327744618,9.29322041542946e-09,0.0010293184313923,-0.0233964081853628,0.0,0.0,0.0,-0.0094198733568191,60.0,8.28951644897461,-0.0,-7.223791698152128e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,9.660580690251663e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184387207031,0.0,0.0,0.0001017305839923,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,7.51378684071824e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,0.0001017305767163,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185302734375,0.0,0.0,0.0004825659270863,286.258056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1773681640625,293.1499938964844,287.08123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029327744618,9.29322041542946e-09,0.0010293184313923,-0.0233964081853628,0.0,0.0,0.0,-0.0094198733568191,60.0,8.28951644897461,-0.0,-7.223791698152128e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,9.635290189180525e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.0001014642548398,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,7.494116289308295e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0001014642548398,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0004813025880139,286.2650451660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1768798828125,293.1499938964844,287.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026632846333,8.978112475688249e-09,0.0010266238823533,-0.0225713215768337,0.0,0.0,0.0,-0.0092636607587337,60.0,8.257253646850586,-0.0,-7.186017825233648e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,9.635290189180525e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1251220703125,0.0,0.0,0.0001014642548398,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,7.494116289308295e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12518310546875,0.0,0.0,0.0001014642548398,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252136230469,0.0,0.0,0.0004813025880139,286.2650451660156,294.1499938964844,293.1499938964844,291.6635437011719,293.1768798828125,293.1499938964844,287.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026632846333,8.978112475688249e-09,0.0010266238823533,-0.0225713215768337,0.0,0.0,0.0,-0.0092636607587337,60.0,8.257253646850586,-0.0,-7.186017825233648e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1286315917969,0.0,0.0,9.622178913559765e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12847900390625,0.0,0.0,0.000101326193544,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,7.483919034712017e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285400390625,0.0,0.0,0.0001013261862681,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1285705566406,0.0,0.0,0.0004806476645171,286.2685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1766357421875,293.1499938964844,287.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252359788864,8.814760477093841e-09,0.001025227131322,-0.0221435781568288,0.0,0.0,0.0,-0.0091826803982257,60.0,8.240787506103516,-0.0,-7.166475057829302e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319580078125,0.0,0.0,9.611299901735038e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.0001012116335914,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,7.475457096006721e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.0001012116263154,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,0.0004801042377948,286.27203369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1764221191406,293.1499938964844,287.0937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024077180773,8.679212903928146e-09,0.0010240684496238,-0.0217886343598365,0.0,0.0,0.0,-0.0091154854744672,60.0,8.2253999710083,-0.0,-7.150278236167652e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,9.59127937676385e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001010008054436,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,7.459885819116607e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0001010007981676,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0004791041719727,286.2790222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,287.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429767106576946e-09,0.0010219337418675,-0.0211354158818721,0.0,0.0,0.0,-0.008991815149784,60.0,8.196280479431152,-0.0,-7.120519995851282e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,9.59127937676385e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,0.0001010008054436,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,7.459885819116607e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385498046875,0.0,0.0,0.0001010007981676,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0004791041719727,286.2790222167969,294.1499938964844,293.1499938964844,291.6635437011719,293.1759338378906,293.1499938964844,287.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219421237707,8.429767106576946e-09,0.0010219337418675,-0.0211354158818721,0.0,0.0,0.0,-0.008991815149784,60.0,8.196280479431152,-0.0,-7.120519995851282e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,9.57410884439014e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0001008199906209,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,7.446530798915774e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001008199833449,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0004782464529853,286.28594970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215833346980617e-09,0.0010201043915003,-0.0205751713365316,0.0,0.0,0.0,-0.0088857598602771,60.0,8.16971492767334,-0.0,-7.095047749317018e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,9.57410884439014e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1451721191406,0.0,0.0,0.0001008199906209,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,7.446530798915774e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0001008199833449,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452331542969,0.0,0.0,0.0004782464529853,286.28594970703125,294.1499938964844,293.1499938964844,291.6635437011719,293.17547607421875,293.1499938964844,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201126569882,8.215833346980617e-09,0.0010201043915003,-0.0205751713365316,0.0,0.0,0.0,-0.0088857598602771,60.0,8.16971492767334,-0.0,-7.095047749317018e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,9.55946379690431e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,0.0001006657694233,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,7.43514028727077e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,0.0001006657621474,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0004775149282068,286.2929077148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033369525151102e-09,0.0010185444261878,-0.0200973227620124,0.0,0.0,0.0,-0.0087953060865402,60.0,8.145366668701172,-0.0,-7.073358432307941e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519470214844,0.0,0.0,9.55946379690431e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518249511719,0.0,0.0,0.0001006657694233,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,7.43514028727077e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15185546875,0.0,0.0,0.0001006657621474,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1518859863281,0.0,0.0,0.0004775149282068,286.2929077148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1750183105469,293.1499938964844,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033369525151102e-09,0.0010185444261878,-0.0200973227620124,0.0,0.0,0.0,-0.0087953060865402,60.0,8.145366668701172,-0.0,-7.073358432307941e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,9.547416266286746e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0001005389058263,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,7.425770309055224e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0001005389058263,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0004769131483044,286.2998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1745910644531,293.1499938964844,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883270924935461e-09,0.0010172611800953,-0.0197042245417833,0.0,0.0,0.0,-0.0087208962067961,60.0,8.123047828674316,-0.0,-7.055541573208758e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,9.547416266286746e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0001005389058263,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,7.425770309055224e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.0001005389058263,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585388183594,0.0,0.0,0.0004769131483044,286.2998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1745910644531,293.1499938964844,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172689799219,7.883270924935461e-09,0.0010172611800953,-0.0197042245417833,0.0,0.0,0.0,-0.0087208962067961,60.0,8.123047828674316,-0.0,-7.055541573208758e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618957519531,0.0,0.0,9.540912287775428e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617736816406,0.0,0.0,0.0001004704172373,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,7.420711335726082e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.0001004704099614,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.0004765882331412,286.3032531738281,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165760759264,7.802229973208341e-09,0.0010165682760998,-0.0194919798523187,0.0,0.0,0.0,-0.0086807217448949,60.0,8.111618995666504,-0.0,-7.045930772164867e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16522216796875,0.0,0.0,9.537192090647296e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16510009765625,0.0,0.0,0.0001004312434815,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,7.417817687382922e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,0.0001004312362056,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,0.0004764024342875,286.3067321777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1741638183594,293.1499938964844,287.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161799145862,7.755883046911549e-09,0.001016172231175,-0.0193705968558788,0.0,0.0,0.0,-0.0086577469483017,60.0,8.101799011230469,-0.0,-7.040437566274704e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,9.530642273603009e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.0001003622674033,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,7.41272306186147e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0001003622601274,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0004760752199217,286.3136291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1502990722656,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674267443746885e-09,0.0010154730407521,-0.0191568452864885,0.0,0.0,0.0,-0.0086172800511121,60.0,8.083608627319336,-0.0,-7.030769211269218e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
