time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075480,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,9.530642273603009e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,0.0001003622674033,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,7.41272306186147e-05,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717834472656,0.0,0.0,0.0001003622601274,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0004760752199217,286.3136291503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1502990722656,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154807241633,7.674267443746885e-09,0.0010154730407521,-0.0191568452864885,0.0,0.0,0.0,-0.0086172800511121,60.0,8.083608627319336,-0.0,-7.030769211269218e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768798828125,0.0,0.0,9.527402289677413e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,0.0001003281504381,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,7.410203397739679e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.17681884765625,0.0,0.0,0.0001003281431621,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1768493652344,0.0,0.0,0.0004759134026244,286.31884765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1734313964844,293.1502380371094,287.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151356691494,7.633903287285193e-09,0.0010151279857382,-0.0190511289983987,0.0,0.0,0.0,-0.0085972705855965,60.0,8.07028865814209,-0.0,-7.025990100828494e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,9.526420035399497e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0001003178040264,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,7.40943942219019e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17840576171875,0.0,0.0,0.0001003177967504,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,0.0004758643335662,286.3205261230469,294.1499938964844,293.1499938964844,291.6635437011719,293.17340087890625,293.1507263183594,287.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150305461138,7.621660635948047e-09,0.0010150229791179,-0.0190190654247999,0.0,0.0,0.0,-0.0085911992937326,60.0,8.06739616394043,-0.0,-7.024541304190279e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,9.524116467218846e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.0001002935459837,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,7.407648081425577e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.0001002935459837,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,0.0004757492570206,286.327392578125,294.1499938964844,293.15240478515625,291.6650390625,293.17303466796875,293.15142822265625,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147873545065,7.592963591207536e-09,0.0010147797875106,-0.018943902105093,0.0,0.0,0.0,-0.0085769835859537,60.0,8.053351402282715,-0.0,-7.02114419937061e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18511962890625,0.0,0.0,9.524116467218846e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,0.0001002935459837,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,7.407648081425577e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1850280761719,0.0,0.0,0.0001002935459837,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,0.0004757492570206,286.327392578125,294.1499938964844,293.15240478515625,291.6650390625,293.17303466796875,293.15142822265625,287.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147873545065,7.592963591207536e-09,0.0010147797875106,-0.018943902105093,0.0,0.0,0.0,-0.0085769835859537,60.0,8.053351402282715,-0.0,-7.02114419937061e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,9.518933075014502e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001002389617497,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,7.403616473311558e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0001002389544737,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.000475490320241,286.3342590332031,294.1499938964844,293.1594543457031,291.66943359375,293.1729736328125,293.1551818847656,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142331011593,7.528375256526942e-09,0.0010142256505787,-0.0187747422605752,0.0,0.0,0.0,-0.0085449554026126,60.0,8.044952392578125,-0.0,-7.013503733332982e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.0,0.0,9.518933075014502e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,0.0001002389617497,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,7.403616473311558e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0001002389544737,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916809082031,0.0,0.0,0.000475490320241,286.3342590332031,294.1499938964844,293.1594543457031,291.66943359375,293.1729736328125,293.1551818847656,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142331011593,7.528375256526942e-09,0.0010142256505787,-0.0187747422605752,0.0,0.0,0.0,-0.0085449554026126,60.0,8.044952392578125,-0.0,-7.013503733332982e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,9.516584395896643e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,0.0001002142307697,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,7.401789480354637e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.0001002142234938,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.0004753730318043,286.33770751953125,294.1499938964844,293.1646423339844,291.6726989746094,293.17291259765625,293.1568908691406,287.15234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139835067093,7.499116883025181e-09,0.0010139759397134,-0.0186981093138456,0.0,0.0,0.0,-0.0085304528474807,60.0,8.040411949157715,-0.0,-7.01004339020983e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983337402344,0.0,0.0,9.512975520920008e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982421875,0.0,0.0,0.0001001762284431,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,7.398983143502846e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,0.0001001762284431,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,0.0004751927626784,286.34112548828125,294.1499938964844,293.1708984375,291.6766052246094,293.1729736328125,293.1600036621094,287.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135978227481,7.454152850527862e-09,0.0010135903721675,-0.0185803454369306,0.0,0.0,0.0,-0.0085081569850444,60.0,8.037903785705566,-0.0,-7.004727820003609e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,9.505213529337198e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,0.0001000944903353,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,7.392945553874597e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001000944830593,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.0004748050123453,286.3479919433594,294.1499938964844,293.1864929199219,291.68634033203125,293.1732788085937,293.16705322265625,287.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127731366083,7.357439102406715e-09,0.001012765802443,-0.0183270350098609,0.0,0.0,0.0,-0.0084602236747741,60.0,8.03392219543457,-0.0,-6.993300161184379e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049560546875,0.0,0.0,9.505213529337198e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,0.0001000944903353,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,7.392945553874597e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,0.0001000944830593,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,0.0004748050123453,286.3479919433594,294.1499938964844,293.1864929199219,291.68634033203125,293.1732788085937,293.16705322265625,287.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127731366083,7.357439102406715e-09,0.001012765802443,-0.0183270350098609,0.0,0.0,0.0,-0.0084602236747741,60.0,8.03392219543457,-0.0,-6.993300161184379e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,9.494416735833512e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,9.998079622164369e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,7.384548371192068e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.998078894568609e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0004742657183669,286.3548278808594,294.1499938964844,293.2060241699219,291.69854736328125,293.1742858886719,293.1788635253906,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116209741681,7.222921816207872e-09,0.0010116137564182,-0.0179747119545936,0.0,0.0,0.0,-0.0083935288712382,60.0,8.03563404083252,-0.0,-6.977422373211084e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115478515625,0.0,0.0,9.494416735833512e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21142578125,0.0,0.0,9.998079622164369e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,7.384548371192068e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.998078894568609e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0004742657183669,286.3548278808594,294.1499938964844,293.2060241699219,291.69854736328125,293.1742858886719,293.1788635253906,287.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116209741681,7.222921816207872e-09,0.0010116137564182,-0.0179747119545936,0.0,0.0,0.0,-0.0083935288712382,60.0,8.03563404083252,-0.0,-6.977422373211084e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.483428584644572e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,9.986507939174773e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,7.376001303782687e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,9.986507939174773e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,0.0004737168201245,286.3616638183594,294.1499938964844,293.22918701171875,291.7130126953125,293.1755065917969,293.1921081542969,287.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104532120749,7.086017550506085e-09,0.0010104461107403,-0.0176161229610443,0.0,0.0,0.0,-0.0083256745710968,60.0,8.038290023803711,-0.0,-6.961280973882823e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.483428584644572e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.218017578125,0.0,0.0,9.986507939174773e-05,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,7.376001303782687e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21807861328125,0.0,0.0,9.986507939174773e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,0.0004737168201245,286.3616638183594,294.1499938964844,293.22918701171875,291.7130126953125,293.1755065917969,293.1921081542969,287.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104532120749,7.086017550506085e-09,0.0010104461107403,-0.0176161229610443,0.0,0.0,0.0,-0.0083256745710968,60.0,8.038290023803711,-0.0,-6.961280973882823e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,9.470948862144724e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,9.973366104532032e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,7.366295176325366e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.973366104532032e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,0.0004730934451799,286.36846923828125,294.1499938964844,293.2557983398437,291.7296447753906,293.17694091796875,293.2071533203125,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091221192851,6.9305294836397024e-09,0.0010091152507811,-0.0172088555991649,0.0,0.0,0.0,-0.0082485862076282,60.0,8.042820930480957,-0.0,-6.94297099812502e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,9.470948862144724e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.224609375,0.0,0.0,9.973366104532032e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,7.366295176325366e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,9.973366104532032e-05,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,0.0004730934451799,286.36846923828125,294.1499938964844,293.2557983398437,291.7296447753906,293.17694091796875,293.2071533203125,287.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091221192851,6.9305294836397024e-09,0.0010091152507811,-0.0172088555991649,0.0,0.0,0.0,-0.0082485862076282,60.0,8.042820930480957,-0.0,-6.94297099812502e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,9.463582682656124e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,9.965609206119552e-05,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,7.360565359704196e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,9.965609206119552e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279663085937,0.0,0.0,0.0004727254854515,286.3718566894531,294.1499938964844,293.27032470703125,291.7387084960937,293.1780090332031,293.21588134765625,287.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083368979394,6.838752231175249e-09,0.0010083300294354,-0.01696846075356,0.0,0.0,0.0,-0.0082030864432454,60.0,8.047098159790039,-0.0,-6.932175011797882e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312927246094,0.0,0.0,9.45642459555529e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.231201171875,0.0,0.0,9.958071314031258e-05,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,7.354998524533585e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2312316894531,0.0,0.0,9.958071314031258e-05,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23126220703125,0.0,0.0,0.0004723679157905,286.375244140625,294.1499938964844,293.2855834960937,291.7482604980469,293.1791381835937,293.2257385253906,287.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007572398521,6.749566239250271e-09,0.0010075656464323,-0.0167348515242338,0.0,0.0,0.0,-0.0081588644534349,60.0,8.051867485046387,-0.0,-6.921691664274476e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,9.44158891797997e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,9.942449105437844e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.343459583353251e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.942449105437844e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0004716268740594,286.3820495605469,294.1499938964844,293.3182983398437,291.7687072753906,293.1818542480469,293.2471923828125,287.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059925261884,6.5647345337538354e-09,0.0010059860069304,-0.0162506997585296,0.0,0.0,0.0,-0.0080672390758991,60.0,8.063335418701172,-0.0,-6.899990978581627e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,9.44158891797997e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,9.942449105437844e-05,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,7.343459583353251e-05,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23779296875,0.0,0.0,9.942449105437844e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,0.0004716268740594,286.3820495605469,294.1499938964844,293.3182983398437,291.7687072753906,293.1818542480469,293.2471923828125,287.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059925261884,6.5647345337538354e-09,0.0010059860069304,-0.0162506997585296,0.0,0.0,0.0,-0.0080672390758991,60.0,8.063335418701172,-0.0,-6.899990978581627e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,9.428735938854516e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432556152344,0.0,0.0,9.92891436908394e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,7.333463145187125e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,9.92891364148818e-05,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2433166503906,0.0,0.0,0.0004709848144557,286.3876953125,294.1499938964844,293.3478698730469,291.7872009277344,293.1849975585937,293.2679443359375,287.1964416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046231327578,6.404597296949532e-09,0.0010046167299151,-0.0158312264829874,0.0,0.0,0.0,-0.0079878531396389,60.0,8.076406478881836,-0.0,-6.88121772896011e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.244384765625,0.0,0.0,9.426289034308866e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442932128906,0.0,0.0,9.926337224896996e-05,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,7.331559754675254e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24432373046875,0.0,0.0,9.926337224896996e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,0.0004708625783678,286.3887939453125,294.1499938964844,293.35369873046875,291.79083251953125,293.18560791015625,293.2719116210937,287.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043623624369,6.374108352247276e-09,0.0010043559595942,-0.0157513599842786,0.0,0.0,0.0,-0.0079727377742528,60.0,8.078896522521973,-0.0,-6.877645830627446e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.410849452251568e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,9.910079097608104e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,7.319550786633044e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,9.910078370012344e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.0004700913559645,286.3955383300781,294.1499938964844,293.3915405273437,291.8144836425781,293.1893615722656,293.2962646484375,287.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027170646935,6.181748002376253e-09,0.0010027108946815,-0.0152474651113152,0.0,0.0,0.0,-0.0078773759305477,60.0,8.094347953796387,-0.0,-6.855134415673092e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,9.410849452251568e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,9.910079097608104e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,7.319550786633044e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,9.910078370012344e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.0004700913559645,286.3955383300781,294.1499938964844,293.3915405273437,291.8144836425781,293.1893615722656,293.2962646484375,287.2033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027170646935,6.181748002376253e-09,0.0010027108946815,-0.0152474651113152,0.0,0.0,0.0,-0.0078773759305477,60.0,8.094347953796387,-0.0,-6.855134415673092e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.39679448492825e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,9.895278344629332e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,7.308619387913495e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,9.895278344629332e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0004693892842624,286.4022521972656,294.1499938964844,293.4316101074219,291.83953857421875,293.1940612792969,293.3246459960937,287.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012194979935,6.006638297861855e-09,0.0010012135608121,-0.0147887486964464,0.0,0.0,0.0,-0.0077905659563839,60.0,8.114673614501953,-0.0,-6.834673627054144e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574462890625,0.0,0.0,9.39679448492825e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,9.895278344629332e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,7.308619387913495e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,9.895278344629332e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2574157714844,0.0,0.0,0.0004693892842624,286.4022521972656,294.1499938964844,293.4316101074219,291.83953857421875,293.1940612792969,293.3246459960937,287.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012194979935,6.006638297861855e-09,0.0010012135608121,-0.0147887486964464,0.0,0.0,0.0,-0.0077905659563839,60.0,8.114673614501953,-0.0,-6.834673627054144e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.389414481120184e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606201171875,0.0,0.0,9.887506894301624e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,7.302879384951666e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606506347656,0.0,0.0,9.887506166705862e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,0.000469020626042,286.4056091308594,294.1499938964844,293.4523620605469,291.8525085449219,293.19647216796875,293.33837890625,287.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004349751397,5.9146887387839805e-09,0.0010004290379583,-0.014547873288393,0.0,0.0,0.0,-0.0077449916861951,60.0,8.124929428100586,-0.0,-6.823941589573225e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26397705078125,0.0,0.0,9.383606811752544e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26385498046875,0.0,0.0,9.881391451926902e-05,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,7.298362470464781e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,9.88139072433114e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0004687305481638,286.4089660644531,294.1499938964844,293.4736022949219,291.86578369140625,293.199462890625,293.3542785644531,287.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998144814744,5.842332839733899e-09,0.0009998086607083,-0.0143583267927169,0.0,0.0,0.0,-0.0077091134153306,60.0,8.137931823730469,-0.0,-6.815502473500602e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,9.371274063596502e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.868404595181346e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,7.288770575542003e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,9.868403867585585e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.0004681144782807,286.4156799316406,294.1499938964844,293.5173034667969,291.89312744140625,293.205322265625,293.3849792480469,287.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998500152491,5.688679749482617e-09,0.0009984945645555,-0.0139558045193552,0.0,0.0,0.0,-0.0076329396106302,60.0,8.162901878356934,-0.0,-6.79759963873039e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,9.371274063596502e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,9.868404595181346e-05,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,7.288770575542003e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,9.868403867585585e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704162597656,0.0,0.0,0.0004681144782807,286.4156799316406,294.1499938964844,293.5173034667969,291.89312744140625,293.205322265625,293.3849792480469,287.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998500152491,5.688679749482617e-09,0.0009984945645555,-0.0139558045193552,0.0,0.0,0.0,-0.0076329396106302,60.0,8.162901878356934,-0.0,-6.79759963873039e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,9.361186675960198e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,9.857780969468875e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,7.280924182850868e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,9.857780969468875e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,0.0004676105745602,286.42236328125,294.1499938964844,293.5625,291.9213562011719,293.21173095703125,293.417236328125,287.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974255226552,5.562994953578482e-09,0.0009974199347198,-0.0136265428736805,0.0,0.0,0.0,-0.0075706327334046,60.0,8.19111156463623,-0.0,-6.782972405972032e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769775390625,0.0,0.0,9.361186675960198e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27685546875,0.0,0.0,9.857780969468875e-05,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,7.280924182850868e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,9.857780969468875e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,0.0004676105745602,286.42236328125,294.1499938964844,293.5625,291.9213562011719,293.21173095703125,293.417236328125,287.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974255226552,5.562994953578482e-09,0.0009974199347198,-0.0136265428736805,0.0,0.0,0.0,-0.0075706327334046,60.0,8.19111156463623,-0.0,-6.782972405972032e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,9.35575953917578e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.852066432358696e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,7.27670339983888e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,9.852066432358696e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0004673395014833,286.4290466308594,294.1499938964844,293.6089172363281,291.95037841796875,293.2190856933594,293.4535522460937,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996847054921,5.495385035914069e-09,0.0009968415834009,-0.013449422083795,0.0,0.0,0.0,-0.0075371144339442,60.0,8.224806785583496,-0.0,-6.775110250600846e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,9.35575953917578e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2833557128906,0.0,0.0,9.852066432358696e-05,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,7.27670339983888e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,9.852066432358696e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0004673395014833,286.4290466308594,294.1499938964844,293.6089172363281,291.95037841796875,293.2190856933594,293.4535522460937,287.23297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996847054921,5.495385035914069e-09,0.0009968415834009,-0.013449422083795,0.0,0.0,0.0,-0.0075371144339442,60.0,8.224806785583496,-0.0,-6.775110250600846e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.354721987619996e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,9.850974311120808e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,7.275896496139467e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.850973583525048e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0004672876675613,286.43572998046875,294.1499938964844,293.6562805175781,291.98004150390625,293.22723388671875,293.4913635253906,287.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967364603653,5.482453602212445e-09,0.0009967309888452,-0.0134155452251434,0.0,0.0,0.0,-0.0075307041406631,60.0,8.263115882873535,-0.0,-6.773607452714715e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,9.354721987619996e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28985595703125,0.0,0.0,9.850974311120808e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,7.275896496139467e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2898864746094,0.0,0.0,9.850973583525048e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899169921875,0.0,0.0,0.0004672876675613,286.43572998046875,294.1499938964844,293.6562805175781,291.98004150390625,293.22723388671875,293.4913635253906,287.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967364603653,5.482453602212445e-09,0.0009967309888452,-0.0134155452251434,0.0,0.0,0.0,-0.0075307041406631,60.0,8.263115882873535,-0.0,-6.773607452714715e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,9.353536006528884e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,9.849725029198451e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,7.274973904713988e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,9.849724301602691e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,0.0004672284412663,286.4390563964844,294.1499938964844,293.6802673339844,291.9950561523437,293.2314453125,293.5106506347656,287.2418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966122452169,5.467678310111523e-09,0.0009966067736968,-0.0133768348023295,0.0,0.0,0.0,-0.0075233899988234,60.0,8.282906532287598,-0.0,-6.771889360379646e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,9.35443677008152e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963562011719,0.0,0.0,9.850673814071342e-05,298.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,7.275674579432234e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,9.85067308647558e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964172363281,0.0,0.0,0.0004672734357882,286.4423828125,294.1499938964844,293.70440673828125,292.0101623535156,293.2356262207031,293.5296936035156,287.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967068908736,5.478901776712064e-09,0.0009967014193534,-0.0134062394499778,0.0,0.0,0.0,-0.0075289467349648,60.0,8.302414894104004,-0.0,-6.773193916842501e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
