time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077820,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,9.368539758725092e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,9.865524771157652e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,7.286643813131377e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028869628906,0.0,0.0,9.865524771157652e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0004679779231082,286.4490661621094,294.1499938964844,293.75299072265625,292.0406188964844,293.2450256347656,293.5729675292969,287.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982082992792,5.654603896232402e-09,0.0009982025949284,-0.0138665353879332,0.0,0.0,0.0,-0.0076160440221428,60.0,8.352082252502441,-0.0,-6.793631968093905e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,9.368539758725092e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,9.865524771157652e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,7.286643813131377e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028869628906,0.0,0.0,9.865524771157652e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30291748046875,0.0,0.0,0.0004679779231082,286.4490661621094,294.1499938964844,293.75299072265625,292.0406188964844,293.2450256347656,293.5729675292969,287.250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982082992792,5.654603896232402e-09,0.0009982025949284,-0.0138665353879332,0.0,0.0,0.0,-0.0076160440221428,60.0,8.352082252502441,-0.0,-6.793631968093905e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,9.390871855430304e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,9.889041393762454e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,7.304012979147956e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,9.889041393762454e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,0.0004690934438258,286.4552307128906,294.1499938964844,293.7979431152344,292.0687866210937,293.25457763671875,293.6159973144531,287.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005884105339,5.9328337798092434e-09,0.0010005824733525,-0.0145954079926013,0.0,0.0,0.0,-0.0077539780177176,60.0,8.406246185302734,-0.0,-6.82605900692579e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,9.39360324991867e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,9.89191757980734e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,7.306137558771297e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,9.89191757980734e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,0.000469229882583,286.4557800292969,294.1499938964844,293.8018493652344,292.0712585449219,293.2554626464844,293.6200561523437,287.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008793324232,5.9668647800492636e-09,0.0010008733952417,-0.0146845579147338,0.0,0.0,0.0,-0.0077708484604954,60.0,8.411615371704102,-0.0,-6.830030230275953e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,9.421116556040944e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,9.92089044302702e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,7.327536150114611e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,9.92089044302702e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,0.0004706042236648,286.46246337890625,294.1499938964844,293.8507080078125,292.1019287109375,293.2659912109375,293.66802978515625,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038092732429,6.309643474367021e-09,0.0010038029868155,-0.0155824953690171,0.0,0.0,0.0,-0.0079407710582017,60.0,8.472399711608887,-0.0,-6.870097735145464e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,9.421116556040944e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,9.92089044302702e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,7.327536150114611e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,9.92089044302702e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,0.0004706042236648,286.46246337890625,294.1499938964844,293.8507080078125,292.1019287109375,293.2659912109375,293.66802978515625,287.2625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038092732429,6.309643474367021e-09,0.0010038029868155,-0.0155824953690171,0.0,0.0,0.0,-0.0079407710582017,60.0,8.472399711608887,-0.0,-6.870097735145464e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,9.465403854846954e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,9.967527148546652e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,7.361981988651678e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,9.96752642095089e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0004728164640255,286.4692077636719,294.1499938964844,293.8992919921875,292.13250732421875,293.2774963378906,293.7206726074219,287.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085279354825,6.861410994929429e-09,0.0010085210669785,-0.0170278139412403,0.0,0.0,0.0,-0.0082143051549792,60.0,8.54601001739502,-0.0,-6.934840257599717e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,9.465403854846954e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,9.967527148546652e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,7.361981988651678e-05,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,9.96752642095089e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,0.0004728164640255,286.4692077636719,294.1499938964844,293.8992919921875,292.13250732421875,293.2774963378906,293.7206726074219,287.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085279354825,6.861410994929429e-09,0.0010085210669785,-0.0170278139412403,0.0,0.0,0.0,-0.0082143051549792,60.0,8.54601001739502,-0.0,-6.934840257599717e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,9.488745854469016e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,9.992106788558884e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,7.380136958090588e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,9.992106788558884e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,0.0004739824216812,286.4725952148437,294.1499938964844,293.9234313964844,292.147705078125,293.2834777832031,293.7478332519531,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110170114785,7.1522254785350015e-09,0.0010110099101439,-0.0177895408123731,0.0,0.0,0.0,-0.0083584850654006,60.0,8.58498477935791,-0.0,-6.969084864749675e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.515199781162664e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291015625,0.0,0.0,0.0001001996424747,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,7.400711911031976e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0001001996424747,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,0.0004753038811031,286.4759826660156,294.1499938964844,293.9474182128906,292.162841796875,293.2894592285156,293.7752380371094,287.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138339130207,7.481816055587842e-09,0.0010138263460248,-0.0186527986079454,0.0,0.0,0.0,-0.0085218679159879,60.0,8.624741554260254,-0.0,-7.007997737673578e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,9.580905316397548e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,0.00010089155694,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,7.451816054526716e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,0.000100891549664,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,0.0004785860073752,286.4827880859375,294.1499938964844,293.99481201171875,292.1927490234375,293.3023681640625,293.8331298828125,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208344319835,8.300440335062831e-09,0.0010208260500803,-0.0207967422902584,0.0,0.0,0.0,-0.0089276935905218,60.0,8.716663360595703,-0.0,-7.105116850425476e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358459472656,0.0,0.0,9.580905316397548e-05,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,0.00010089155694,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,7.451816054526716e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,0.000100891549664,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3358154296875,0.0,0.0,0.0004785860073752,286.4827880859375,294.1499938964844,293.99481201171875,292.1927490234375,293.3023681640625,293.8331298828125,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208344319835,8.300440335062831e-09,0.0010208260500803,-0.0207967422902584,0.0,0.0,0.0,-0.0089276935905218,60.0,8.716663360595703,-0.0,-7.105116850425476e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.654088353272527e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001016622118186,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,7.508736598538235e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0001016622045426,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,0.0004822416522074,286.4896850585937,294.1499938964844,294.04119873046875,292.22216796875,293.3161926269531,293.8919982910156,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286320466548,9.212236307121202e-09,0.001028622733429,-0.0231843627989292,0.0,0.0,0.0,-0.0093797100707888,60.0,8.81616497039795,-0.0,-7.214074315697871e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.654088353272527e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,0.0001016622118186,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,7.508736598538235e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,0.0001016622045426,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.342529296875,0.0,0.0,0.0004822416522074,286.4896850585937,294.1499938964844,294.04119873046875,292.22216796875,293.3161926269531,293.8919982910156,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286320466548,9.212236307121202e-09,0.001028622733429,-0.0231843627989292,0.0,0.0,0.0,-0.0093797100707888,60.0,8.81616497039795,-0.0,-7.214074315697871e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,9.733672777656466e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0001025002711685,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,7.570635352749377e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,0.0001025002638925,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,0.000486217031721,286.4966125488281,294.1499938964844,294.0863952636719,292.2509155273437,293.3307800292969,293.9507141113281,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371120879426,1.0203793365803904e-08,0.0010371018433943,-0.0257804039865732,0.0,0.0,0.0,-0.0098712695762515,60.0,8.921950340270996,-0.0,-7.333504470352636e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,9.733672777656466e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0001025002711685,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,7.570635352749377e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,0.0001025002638925,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34930419921875,0.0,0.0,0.000486217031721,286.4966125488281,294.1499938964844,294.0863952636719,292.2509155273437,293.3307800292969,293.9507141113281,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371120879426,1.0203793365803904e-08,0.0010371018433943,-0.0257804039865732,0.0,0.0,0.0,-0.0098712695762515,60.0,8.921950340270996,-0.0,-7.333504470352636e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,9.818218677537516e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.000103390586446,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,7.636394002474844e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.00010339057917,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.0004904402885586,286.50360107421875,294.1499938964844,294.1300964355469,292.2788391113281,293.345947265625,294.0084533691406,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461194906383,1.1257184517887708e-08,0.0010461081983521,-0.0285377707332372,0.0,0.0,0.0,-0.0103934751823544,60.0,9.03164005279541,-0.0,-7.461454032409166e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,9.818218677537516e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,0.000103390586446,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,7.636394002474844e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.00010339057917,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,0.0004904402885586,286.50360107421875,294.1499938964844,294.1300964355469,292.2788391113281,293.345947265625,294.0084533691406,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461194906383,1.1257184517887708e-08,0.0010461081983521,-0.0285377707332372,0.0,0.0,0.0,-0.0103934751823544,60.0,9.03164005279541,-0.0,-7.461454032409166e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,9.862012666417286e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0001038517511915,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,7.670455670449883e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,0.0001038517511915,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,0.0004926279070787,286.5071105957031,294.1499938964844,294.1513366699219,292.2924499511719,293.353515625,294.0379333496094,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507858823984,1.1802828936424705e-08,0.0010507740080356,-0.0299658048897981,0.0,0.0,0.0,-0.0106639740988612,60.0,9.08723258972168,-0.0,-7.528165468784209e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630676269531,0.0,0.0,9.90774278761819e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36297607421875,0.0,0.0,0.0001043333104462,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,7.706023461651057e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,0.0001043333104462,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,0.0004949122085236,286.5106201171875,294.1499938964844,294.1720886230469,292.3058166503906,293.3614196777344,294.06524658203125,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556569322943,1.2372600721732852e-08,0.0010556444758549,-0.0314567945897579,0.0,0.0,0.0,-0.0109464265406131,60.0,9.144719123840332,-0.0,-7.598143270115544e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.998060704674572e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001052844017976,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,7.776270649628714e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.0001052844017976,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0004994237679056,286.5177001953125,294.1499938964844,294.212158203125,292.33172607421875,293.3775329589844,294.1189880371094,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652809869498,1.3497927220385009e-08,0.0010652674827724,-0.0344009511172771,0.0,0.0,0.0,-0.0115043018013238,60.0,9.259892463684082,-0.0,-7.737302354371425e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.998060704674572e-05,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0001052844017976,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,7.776270649628714e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.0001052844017976,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,0.0004994237679056,286.5177001953125,294.1499938964844,294.212158203125,292.33172607421875,293.3775329589844,294.1189880371094,287.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652809869498,1.3497927220385009e-08,0.0010652674827724,-0.0344009511172771,0.0,0.0,0.0,-0.0115043018013238,60.0,9.259892463684082,-0.0,-7.737302354371425e-08,0.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.0,0.050000000745058,0.0001008716717478,298.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.050000000745058,0.0001062227383954,298.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.050000000745058,7.845575601095334e-05,298.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.050000000745058,0.0001062227383954,298.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.050000000745058,0.000503874849528,286.5248107910156,284.95001220703125,294.25,292.3564147949219,293.3939208984375,294.17071533203125,287.3165283203125,1.0,0.1000000014901161,7.869125906445618e-10,7.869125906445618e-10,1.0,1.0,-0.0010747746564447,1.46081697849354e-08,0.0010747599881142,-0.0373047813773155,0.0,0.0,0.0,-0.0120546910911798,60.0,9.374634742736816,-0.0,-7.87583189776342e-08,1.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.0,0.050000000745058,0.0001008716717478,298.6709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.050000000745058,0.0001062227383954,298.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.050000000745058,7.845575601095334e-05,298.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.050000000745058,0.0001062227383954,298.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.0,0.050000000745058,0.000503874849528,286.5248107910156,284.95001220703125,294.25,292.3564147949219,293.3939208984375,294.17071533203125,287.3165283203125,1.0,0.1000000014901161,7.869125906445618e-10,7.869125906445618e-10,1.0,1.0,-0.0010747746564447,1.46081697849354e-08,0.0010747599881142,-0.0373047813773155,0.0,0.0,0.0,-0.0120546910911798,60.0,9.374634742736816,-0.0,-7.87583189776342e-08,1.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.635713517665863,0.050000000745058,0.0408236347138881,298.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02655029296875,0.635713517665863,0.050000000745058,0.0429892539978027,298.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.635713517665863,0.050000000745058,0.0317517183721065,298.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265808105469,0.635713517665863,0.050000000745058,0.0429892539978027,298.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.635713517665863,0.050000000745058,0.2039225101470947,287.1426086425781,284.95001220703125,294.2683410644531,292.3685302734375,297.0149841308594,297.7696533203125,287.5232238769531,1.0,0.1097099930047988,0.0844940990209579,0.0844940990209579,1.0,1.0,-0.4356865882873535,0.0005287364474497,0.4351578652858734,-0.1201851963996887,0.0,0.0,0.0,10.168728828430176,60.0,1242.3348388671875,0.0,12.27176570892334,1.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6329599022865295,0.050000000745058,0.0452445000410079,298.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6329599022865295,0.050000000745058,0.0476446375250816,298.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6329599022865295,0.050000000745058,0.0351901687681674,298.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6329599022865295,0.050000000745058,0.0476446375250816,298.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0142517089844,0.6329599022865295,0.050000000745058,0.2260056436061859,288.1283569335937,284.95001220703125,294.2866516113281,292.3808288574219,297.5559997558594,298.7206420898437,288.826416015625,1.0,0.121083527803421,0.1689881980419159,0.1689881980419159,1.0,1.0,-0.4820883572101593,0.0173499062657356,0.4647384583950043,-0.1111778318881988,0.0,0.0,0.0,12.503412246704102,60.0,2539.673828125,0.0,16.681396484375,1.0,281.8780822753906,283.9222717285156,296.9208984375,298.6875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.475354340884666e-21,-1.237677170442333e-21,-1.237677170442333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.571977972984314,0.050000000745058,0.0456749871373176,298.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.571977972984314,0.050000000745058,0.0480979606509208,298.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.571977972984314,0.050000000745058,0.0355249904096126,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.571977972984314,0.050000000745058,0.0480979606509208,298.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.571977972984314,0.050000000745058,0.22815603017807,287.2478332519531,284.95001220703125,294.3233337402344,292.4059143066406,297.5270080566406,298.6886901855469,286.3743896484375,1.0,0.1405806094408035,0.3379763960838318,0.3379763960838318,1.0,1.0,-0.4866768717765808,0.0647838488221168,0.4218930304050445,-0.0640959292650222,1.0,1.0,0.0,20.033416748046875,60.0,11764.1416015625,0.0,23.18090057373047,1.0,282.502197265625,285.939208984375,297.49365234375,298.7185974121094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284120500087738,1.0,0.0,0.0,1.0081982612609863,1.0082002878189087,6.888492976031557e-08,4.264584064483643,4.264574527740479,9.797359780350234e-06,0.0,0.0,-0.0,4886.4921875,0.0,31.44853401184082,1895.2542724609373,0.0,328.9119873046875,0.2609076499938965,1.0,0.0,3.0,1.0,0.0
18079440,298.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.571977972984314,0.050000000745058,0.0456749871373176,298.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.571977972984314,0.050000000745058,0.0480979606509208,298.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.571977972984314,0.050000000745058,0.0355249904096126,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.571977972984314,0.050000000745058,0.0480979606509208,298.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4232177734375,0.571977972984314,0.050000000745058,0.22815603017807,287.2478332519531,284.95001220703125,294.3233337402344,292.4059143066406,297.5270080566406,298.6886901855469,286.3743896484375,1.0,0.1405806094408035,0.3379763960838318,0.3379763960838318,1.0,1.0,-0.4866768717765808,0.0647838488221168,0.4218930304050445,-0.0640959292650222,1.0,1.0,0.0,20.033416748046875,60.0,11764.1416015625,0.0,23.18090057373047,1.0,282.502197265625,285.939208984375,297.49365234375,298.7185974121094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4284120500087738,1.0,0.0,0.0,1.0081982612609863,1.0082002878189087,6.888492976031557e-08,4.264584064483643,4.264574527740479,9.797359780350234e-06,0.0,0.0,-0.0,4886.4921875,0.0,31.44853401184082,1895.2542724609373,0.0,328.9119873046875,0.2609076499938965,1.0,0.0,3.0,1.0,0.0
18079500,298.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.5500330328941345,0.050000000745058,0.0458122938871383,298.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.5500330328941345,0.050000000745058,0.048242550343275,298.6918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.5500330328941345,0.050000000745058,0.0356317833065986,298.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.5500330328941345,0.050000000745058,0.048242550343275,298.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9727783203125,0.5500330328941345,0.050000000745058,0.2288418859243393,285.8513488769531,284.95001220703125,294.3416748046875,292.418701171875,297.4992370605469,298.6414489746094,285.4066772460937,1.0,0.1489797979593277,0.4224704802036285,0.4224704802036285,1.0,1.0,-0.4881400167942047,0.1043009161949157,0.3838391005992889,-0.0246712770313024,1.0,1.0,0.0,23.71138000488281,60.0,11220.5537109375,0.0,26.331201553344727,1.0,282.79083251953125,284.94891357421875,296.70916748046875,297.9623718261719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183020830154419,1.0,0.0,0.0,1.3419004678726196,1.3419036865234375,1.2020804263102036e-07,4.265884876251221,4.265874862670898,9.786263944988605e-06,0.0,0.0,-0.0,4062.5966796875,0.0,73.96746826171875,1895.4317626953125,0.0,566.3750610351562,0.3404076397418976,1.0,0.0,3.0,1.0,0.0
18079560,298.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.5331193804740906,0.050000000745058,0.0459434054791927,298.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.5331193804740906,0.050000000745058,0.0483806170523166,298.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.5331193804740906,0.050000000745058,0.0357337594032287,298.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.5331193804740906,0.050000000745058,0.0483806170523166,298.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.5331193804740906,0.050000000745058,0.2294968217611313,285.1927185058594,284.95001220703125,294.3599853515625,292.431640625,297.2977294921875,298.5926818847656,285.0111999511719,1.0,0.1565360575914383,0.5379763841629028,0.5379763841629028,0.800000011920929,1.0,-0.4895371496677398,0.1610355675220489,0.3285015821456909,0.031910166144371,0.949669599533081,0.949669599533081,0.0,27.22911834716797,60.0,10787.921875,0.0,29.35905265808105,1.0,282.9804992675781,284.572265625,296.0082092285156,297.1519775390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382432341575623,1.0,0.0,0.0,1.663827657699585,1.663832426071167,1.8472043450401546e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3880.756591796875,0.0,141.40020751953125,1895.43701171875,0.0,639.2763671875,0.4229076504707336,1.0,0.0,3.0,1.0,0.0
18079620,298.5663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5165707468986511,0.050000000745058,0.0461056977510452,298.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5165707468986511,0.050000000745058,0.0485515221953392,298.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5165707468986511,0.050000000745058,0.0358599871397018,298.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5165707468986511,0.050000000745058,0.0485515221953392,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.5165707468986511,0.050000000745058,0.2303075194358825,284.8619689941406,284.95001220703125,294.3844299316406,292.4490966796875,296.5309143066406,298.53387451171875,284.794677734375,1.0,0.1654078960418701,0.6919569373130798,0.6919569373130798,0.5333805680274963,1.0,-0.4912663102149963,0.2579598724842071,0.2333064377307891,0.1284841895103454,0.7516199946403503,0.7516199946403503,0.0,31.58681297302246,60.0,10624.275390625,0.0,33.14992904663086,1.0,283.1012878417969,284.3753967285156,295.4358215332031,296.4339904785156,293.1499938964844,293.1499938964844,283.1499938964844,5562.49853515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124307870864868,1.0,0.0,0.0,1.998803734779358,1.998811841011048,2.665837541826477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.539306640625,0.0,271.3095703125,1895.4371337890625,0.0,546.5625,0.511609673500061,1.0,0.0,3.0,1.0,0.0
18079680,298.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.5102512240409851,0.050000000745058,0.0461804307997226,298.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.5102512240409851,0.050000000745058,0.0486302152276039,298.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.5102512240409851,0.050000000745058,0.0359181128442287,298.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.5102512240409851,0.050000000745058,0.0486302152276039,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.5102512240409851,0.050000000745058,0.2306808084249496,284.7850646972656,284.95001220703125,294.39666748046875,292.4579467773437,295.8639831542969,298.5082397460937,284.7441711425781,1.0,0.1693605929613113,0.7689881920814514,0.7689881920814514,0.4000000059604645,1.0,-0.4920625984668731,0.3467616140842438,0.145300954580307,0.2169206440448761,0.6709580421447754,0.6709580421447754,0.0,33.599609375,60.0,10528.2734375,0.0,34.92136764526367,1.0,283.1246643066406,284.377685546875,295.2833251953125,296.2167663574219,293.1499938964844,293.1499938964844,283.1499938964844,12761.7197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892666339874267,1.0,0.0,0.0,1.9879071712493896,1.9879164695739744,2.636851093029691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.98388671875,0.0,296.92291259765625,1895.4371337890625,0.0,475.0729675292969,0.5186648964881897,1.0,0.0,3.0,1.0,0.0
18079740,298.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.4981314241886139,0.050000000745058,0.0463503114879131,298.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.4981314241886139,0.050000000745058,0.0488091111183166,298.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.4981314241886139,0.050000000745058,0.0360502414405345,298.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.4981314241886139,0.050000000745058,0.0488091111183166,298.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.4981314241886139,0.050000000745058,0.2315293997526168,284.7467956542969,284.95001220703125,294.42706298828125,292.4801330566406,294.5265197753906,298.45513916015625,284.7810974121094,1.0,0.1779681295156479,0.9604821801185608,0.9604821801185608,0.0684255957603454,1.0,-0.4938755631446838,0.4929021596908569,0.0009734094492159,0.362396776676178,0.532780110836029,0.532780110836029,0.0,38.168888092041016,60.0,10180.3408203125,-0.0,38.95942306518555,1.0,283.14422607421875,284.6488647460937,295.1255187988281,295.92193603515625,293.1499938964844,293.1499938964844,283.1499938964844,26311.158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238422214984894,1.0,0.0,0.0,1.5501214265823364,1.55013108253479,1.6033372673973645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.07177734375,0.0,212.18667602539065,1895.4371337890625,0.0,319.846435546875,0.4681043028831482,1.0,0.0,3.0,1.0,0.0
18079800,298.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.4960986971855163,0.050000000745058,0.0463826097548007,298.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.4960986971855163,0.050000000745058,0.0488431192934513,298.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.4960986971855163,0.050000000745058,0.0360753610730171,298.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.4960986971855163,0.050000000745058,0.0488431192934513,298.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.4960986971855163,0.050000000745058,0.2316907346248626,284.7724609375,284.95001220703125,294.4333190917969,292.4847412109375,294.4555053710937,298.446044921875,284.8212585449219,1.0,0.1795366704463958,1.0,1.0,0.0,1.0,-0.4942173361778259,0.4942156076431274,1.7360595165882842e-06,0.363687664270401,0.5283434987068176,0.5283434987068176,0.0,39.0334358215332,60.0,10182.505859375,-0.0,39.72240829467773,1.0,283.1455383300781,284.7233581542969,295.12188720703125,295.9000244140625,293.1499938964844,293.1499938964844,283.1499938964844,26225.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106998145580292,1.0,0.0,0.0,1.485743522644043,1.485752820968628,1.4729266695212573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.530517578125,0.0,195.5675201416016,1895.4371337890625,0.0,294.8993835449219,0.4550105035305023,1.0,0.0,3.0,1.0,0.0
18079860,298.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.488521009683609,0.050000000745058,0.0465121082961559,298.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.488521009683609,0.050000000745058,0.0489794872701168,298.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.488521009683609,0.050000000745058,0.0361760817468166,298.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.488521009683609,0.050000000745058,0.0489794872701168,298.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.488521009683609,0.050000000745058,0.2323376089334488,284.92828369140625,284.95001220703125,294.4607238769531,292.5050964355469,294.4567565917969,298.41278076171875,284.9552307128906,1.0,0.1856865137815475,1.0,1.0,0.0,1.0,-0.4955973625183105,0.4955970048904419,3.591717359086033e-07,0.3650595545768738,0.5836958885192871,0.5836958885192871,0.0,42.50001525878906,60.0,10641.173828125,-0.0,42.79388046264648,1.0,283.14849853515625,284.841552734375,295.2105712890625,295.9737854003906,293.1499938964844,293.1499938964844,283.1499938964844,18846.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662051260471344,1.0,0.0,0.0,1.515914797782898,1.515923023223877,1.5333560554608996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.927978515625,0.0,180.17469787597656,1895.4371337890625,0.0,219.6668243408203,0.445951759815216,1.0,0.0,3.0,1.0,0.0
18079920,298.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.486343652009964,0.050000000745058,0.0465514883399009,298.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.486343652009964,0.050000000745058,0.0490209609270095,298.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.486343652009964,0.050000000745058,0.0362067148089408,298.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.486343652009964,0.050000000745058,0.0490209609270095,298.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.486343652009964,0.050000000745058,0.2325343191623687,284.9474182128906,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4036865234375,284.9492492675781,1.0,0.1875141113996505,1.0,1.0,0.0,1.0,-0.4960170388221741,0.4960166811943054,3.594557540509413e-07,0.3655073344707489,0.5948656797409058,0.5948656797409058,0.0,43.554534912109375,48.0,10735.7802734375,-0.0,43.73151779174805,1.0,283.14898681640625,284.8080444335937,295.27301025390625,296.0414123535156,293.1499938964844,293.1499938964844,283.1499938964844,17353.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3584057688713074,1.0,0.0,0.0,1.5635263919830322,1.5635344982147217,1.631187416251123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.82470703125,0.0,187.0082092285156,1895.4371337890625,0.0,207.41786193847656,0.4502499103546142,1.0,0.0,3.0,1.0,0.0
