time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079980,298.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.4840511977672577,0.050000000745058,0.0465936176478862,298.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.4840511977672577,0.050000000745058,0.0490653216838836,298.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.4840511977672577,0.050000000745058,0.0362394787371158,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.4840511977672577,0.050000000745058,0.0490653216838836,298.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.4840511977672577,0.050000000745058,0.2327447682619094,284.9225158691406,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3748474121094,284.9271240234375,1.0,0.188969075679779,1.0,1.0,0.0,1.0,-0.4964662492275238,0.4964658915996551,3.600896150146582e-07,0.3663903772830963,0.5682384967803955,0.5682384967803955,0.0,44.68672180175781,36.0,10588.1064453125,-0.0,44.73973846435547,1.0,283.1497802734375,284.8023681640625,295.4926452636719,296.2624206542969,293.1499938964844,293.1499938964844,283.1499938964844,19166.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508047461509704,1.0,0.0,0.0,1.5189895629882812,1.5189977884292605,1.539582541454365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.983642578125,0.0,181.9059295654297,1895.4371337890625,0.0,195.61070251464844,0.4455672204494476,1.0,0.0,3.0,1.0,0.0
18080040,298.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.4840511977672577,0.050000000745058,0.0465936176478862,298.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.4840511977672577,0.050000000745058,0.0490653216838836,298.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.4840511977672577,0.050000000745058,0.0362394787371158,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.4840511977672577,0.050000000745058,0.0490653216838836,298.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.4840511977672577,0.050000000745058,0.2327447682619094,284.9225158691406,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3748474121094,284.9271240234375,1.0,0.188969075679779,1.0,1.0,0.0,1.0,-0.4964662492275238,0.4964658915996551,3.600896150146582e-07,0.3663903772830963,0.5682384967803955,0.5682384967803955,0.0,44.68672180175781,36.0,10588.1064453125,-0.0,44.73973846435547,1.0,283.1497802734375,284.8023681640625,295.4926452636719,296.2624206542969,293.1499938964844,293.1499938964844,283.1499938964844,19166.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3508047461509704,1.0,0.0,0.0,1.5189895629882812,1.5189977884292605,1.539582541454365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.983642578125,0.0,181.9059295654297,1895.4371337890625,0.0,195.61070251464844,0.4455672204494476,1.0,0.0,3.0,1.0,0.0
18080100,298.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.4853004217147827,0.050000000745058,0.0465705879032611,298.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.4853004217147827,0.050000000745058,0.0490410737693309,298.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.4853004217147827,0.050000000745058,0.0362215675413608,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.4853004217147827,0.050000000745058,0.0490410737693309,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.4853004217147827,0.050000000745058,0.2326297312974929,284.9401550292969,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3641357421875,284.9517822265625,1.0,0.1877531707286834,1.0,1.0,0.0,1.0,-0.4962210059165954,0.4962206184864044,3.599879789817351e-07,0.3664455115795135,0.5735877156257629,0.5735877156257629,0.0,44.07331848144531,36.0,10629.736328125,-0.0,44.19303512573242,1.0,283.14990234375,284.83416748046875,295.561279296875,296.3433532714844,293.1499938964844,293.1499938964844,283.1499938964844,18695.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3545986115932464,1.0,0.0,0.0,1.5055551528930664,1.505563259124756,1.512469935960326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.200439453125,0.0,177.2527313232422,1895.4371337890625,0.0,201.4911956787109,0.4425896108150482,1.0,0.0,3.0,1.0,0.0
18080160,298.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.4878402650356293,0.050000000745058,0.0465243309736251,298.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.4878402650356293,0.050000000745058,0.0489923618733882,298.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.4878402650356293,0.050000000745058,0.0361855924129486,298.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.4878402650356293,0.050000000745058,0.0489923618733882,298.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.4878402650356293,0.050000000745058,0.2323986738920211,284.9556884765625,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.35552978515625,284.957275390625,1.0,0.1854541450738906,1.0,1.0,0.0,1.0,-0.4957281947135925,0.4957278370857239,3.596545923301165e-07,0.3662721812725067,0.5838602185249329,0.5838602185249329,0.0,42.83830642700195,25.0,10713.28515625,-0.0,43.094032287597656,1.0,283.14996337890625,284.8262023925781,295.6135559082031,296.4150390625,293.1499938964844,293.1499938964844,283.1499938964844,17688.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3613278567790985,1.0,0.0,0.0,1.5325968265533447,1.5326049327850342,1.567289729109689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.04541015625,0.0,180.546127319336,1895.4371337890625,0.0,211.98817443847656,0.4449158310890198,1.0,0.0,3.0,1.0,0.0
18080220,298.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4928403198719024,0.050000000745058,0.0464366264641284,298.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4928403198719024,0.050000000745058,0.0489000044763088,298.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4928403198719024,0.1659155637025833,0.0361173786222934,298.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4928403198719024,0.050000000745058,0.0489000044763088,298.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.4928403198719024,0.050000000745058,0.2319605648517608,284.9501037597656,284.95001220703125,294.5677795410156,292.58660888671875,294.5636291503906,298.3467102050781,284.9460754394531,1.0,0.181141972541809,1.0,1.0,0.0,1.0,-0.4947937130928039,0.4947933554649353,3.589425432437565e-07,0.3657671213150024,0.5818774104118347,0.5818774104118347,0.0,40.49483489990234,25.0,10710.79296875,-0.0,41.0145149230957,1.0,283.1499938964844,284.809814453125,295.6540832519531,296.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17793.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714749813079834,1.0,0.0,0.0,1.5425848960876465,1.542593002319336,1.587784623779953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.94287109375,0.0,183.28614807128903,1895.4371337890625,0.0,228.048080444336,0.446619838476181,1.0,0.0,3.0,1.0,0.0
18080280,298.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.5785539150238037,0.1740312427282333,0.0639750212430954,298.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.5074108839035034,0.050000000745058,0.0486684180796146,298.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7254201173782349,0.1670665144920349,0.0958477333188057,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.5074108839035034,0.050000000745058,0.0486684180796146,298.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.5074108839035034,0.050000000745058,0.230862021446228,284.9578857421875,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.3387756347656,285.0001525878906,1.0,0.1796259582042694,1.0,1.0,0.0,1.0,-0.5855603218078613,0.5855599045753479,4.422442714258068e-07,0.4383352398872375,0.5870890021324158,0.5870890021324158,0.0,35.388336181640625,45.0,11706.986328125,-0.0,46.73295211791992,1.0,283.1499938964844,284.88690185546875,295.6634521484375,296.49560546875,293.1499938964844,293.1499938964844,283.1499938964844,17884.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759643137454986,1.0,0.0,0.0,1.5393714904785156,1.539379596710205,1.58117629212029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.34423828125,0.0,182.7952880859375,1895.4371337890625,0.0,235.2699584960937,0.4465802013874054,1.0,0.0,3.0,1.0,0.0
18080340,298.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.8300914764404297,0.1655865907669067,0.1515009999275207,298.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.7837231159210205,0.1577291935682296,0.1340312510728836,298.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8222829103469849,0.1617933362722396,0.1143059059977531,298.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.549132764339447,0.1537330895662307,0.0482479482889175,298.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.549132764339447,0.050000000745058,0.2288675010204315,285.3398132324219,284.95001220703125,294.6103820800781,292.6197509765625,294.6078491210937,298.208984375,285.3672180175781,1.0,0.1870420724153518,1.0,1.0,0.0,1.0,-0.8123207092285156,0.8123199939727783,6.837603905296419e-07,0.6152157783508301,0.951555609703064,0.951555609703064,0.0,26.853036880493164,45.0,16890.310546875,-0.0,67.7061996459961,1.0,283.1499938964844,285.0538635253906,295.8364562988281,296.9182434082031,293.1499938964844,293.1499938964844,283.1499938964844,2584.571044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4104401767253876,1.0,0.0,0.0,2.141833782196045,2.141842126846313,3.061011284444249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.08056640625,0.0,310.6166076660156,1895.4371337890625,0.0,294.422119140625,0.5411753058433533,1.0,0.0,3.0,1.0,0.0
18080400,298.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660583496094,0.8446072340011597,0.1644988507032394,0.1502614021301269,298.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.8207034468650818,0.1564617753028869,0.144352987408638,298.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3659362792969,0.8377488851547241,0.1617241203784942,0.1138913556933403,298.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.6904747486114502,0.1554733216762542,0.085626296699047,298.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439636230469,0.5633002519607544,0.050000000745058,0.228403240442276,285.3641052246094,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.1800842285156,285.3775329589844,1.0,0.1897948980331421,1.0,1.0,0.0,1.0,-0.867037832736969,0.8670370578765869,7.492106988138403e-07,0.6551055908203125,1.0,1.0,0.0,24.9081974029541,63.0,17787.19140625,-0.0,73.93670654296875,1.0,283.1499938964844,285.0318603515625,295.8910522460937,297.0256652832031,293.1499938964844,293.1499938964844,283.1499938964844,2076.1796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236942529678345,1.0,0.0,0.0,2.256004095077514,2.2560129165649414,3.396042984604719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.81884765625,0.0,354.26275634765625,1895.4371337890625,0.0,319.5564270019531,0.5680345296859741,1.0,0.0,3.0,1.0,0.0
18080460,298.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41619873046875,0.8291807174682617,0.1642950475215912,0.1481180042028427,298.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164428710937,0.8119611740112305,0.1521444171667099,0.145910233259201,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.8273977041244507,0.1636605560779571,0.1144071742892265,298.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.8107199668884277,0.1518216878175735,0.1452273875474929,298.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179077148437,0.5533490777015686,0.1432117819786071,0.2287186980247497,285.4168395996094,284.95001220703125,294.6440734863281,292.6460876464844,294.6418762207031,298.07763671875,285.4017639160156,1.0,0.2022874653339386,1.0,1.0,0.0,1.0,-0.9389488101005554,0.9389479756355286,8.426172257713915e-07,0.710130512714386,1.0,1.0,0.0,27.375459671020508,63.0,19729.14453125,-0.0,90.95079040527344,1.0,283.1499938964844,284.9613647460937,296.049072265625,297.3993225097656,293.1499938964844,293.1499938964844,283.1499938964844,5604.24169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894760251045227,1.0,0.0,0.0,2.631103992462158,2.6311159133911133,4.619227809143922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.8173828125,0.0,557.5484008789062,1895.4371337890625,0.0,475.6742248535156,0.6537883877754211,1.0,0.0,3.0,1.0,0.0
18080520,298.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42266845703125,0.8644686341285706,0.1662750542163849,0.148474633693695,297.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8431928753852844,0.1518910974264145,0.1448044180870056,298.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.8632264733314514,0.165619671344757,0.1149812191724777,297.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220275878906,0.8423041701316833,0.1509077847003936,0.144323244690895,297.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4191589355469,0.7462141513824463,0.1440862268209457,0.4734102189540863,285.423828125,284.95001220703125,294.6533203125,292.65338134765625,294.6512145996094,298.05987548828125,285.4360046386719,1.0,0.2088803946971893,1.0,1.0,0.0,1.0,-1.0272102355957031,1.0272092819213867,9.312157658314392e-07,0.7255821824073792,1.0,1.0,0.0,23.09451103210449,66.0,19865.8203125,-0.0,122.48014831542967,1.0,283.1499938964844,284.9793701171875,296.0594787597656,297.4748840332031,293.1499938964844,293.1499938964844,283.1499938964844,6801.26806640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102925300598145,1.0,0.0,0.0,2.7302026748657227,2.730215549468994,4.973740601599275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.9619140625,0.0,622.9470825195312,1895.4371337890625,0.0,539.5242919921875,0.6805643439292908,1.0,0.0,3.0,1.0,0.0
18080580,298.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.8987388014793396,0.1801115125417709,0.1052805036306381,297.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69403076171875,0.8987388014793396,0.1571849584579467,0.110865443944931,298.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940612792969,0.8987388014793396,0.1770369112491607,0.0818848386406898,297.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.9464442133903505,0.1540437787771225,0.1272229105234146,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.9604749083518982,0.1375470906496048,0.628538191318512,285.6987609863281,284.95001220703125,294.6805114746094,292.6747436523437,294.67889404296875,298.05865478515625,285.7086486816406,1.0,0.2279166281223297,1.0,1.0,0.0,1.0,-1.262147307395935,1.26214599609375,1.351729338239238e-06,0.9536700248718262,1.0,1.0,0.0,17.631454467773438,66.0,25299.060546875,-0.0,152.8246307373047,1.0,283.1499938964844,285.1662292480469,296.083251953125,297.7553100585937,293.1499938964844,293.1499938964844,283.1499938964844,10254.3876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708733201026917,1.0,0.0,0.0,2.997668027877808,2.997683525085449,5.995983087814238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.66796875,0.0,824.5507202148438,1895.4371337890625,0.0,779.2508544921875,0.7421756386756897,1.0,0.0,3.0,1.0,0.0
18080640,298.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.903878688812256,0.1831948012113571,0.1091079637408256,297.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71783447265625,0.9287137389183044,0.1585717946290969,0.1234481334686279,298.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177124023437,0.903878688812256,0.1795316189527511,0.0848617553710937,297.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7187194824219,0.9839497804641724,0.1537172347307205,0.1457311064004898,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185363769531,0.9489287734031676,0.1357572674751281,0.6194989085197449,285.71990966796875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0444641113281,285.7276611328125,1.0,0.2339145988225937,1.0,1.0,0.0,1.0,-1.29728102684021,1.2972795963287354,1.418658257534844e-06,0.982090413570404,1.0,1.0,0.0,18.42007827758789,86.0,25965.625,-0.0,165.4163360595703,1.0,283.1499938964844,285.1697998046875,296.0751953125,297.80889892578125,293.1499938964844,293.1499938964844,283.1499938964844,11240.8134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900063514709473,1.0,0.0,0.0,3.069796323776245,3.069812536239624,6.287998530751793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.06884765625,0.0,885.51416015625,1895.4371337890625,0.0,874.6765747070312,0.7624436616897583,1.0,0.0,3.0,1.0,0.0
18080700,298.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563171386719,0.9353341460227966,0.1865605413913726,0.1331494748592376,297.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.9598627090454102,0.1584095507860183,0.1503515243530273,298.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7563781738281,0.9353341460227966,0.1821454763412475,0.1035607010126113,297.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75640869140625,0.9484146237373352,0.1530236452817917,0.1454333215951919,297.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.9028418064117432,0.1333256363868713,0.6058058738708496,285.757080078125,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.0062866210937,285.7658386230469,1.0,0.2482331693172454,1.0,1.0,0.0,1.0,-1.3707773685455322,1.370775818824768,1.5645700841560028e-06,1.040358304977417,1.0,1.0,0.0,21.1625919342041,86.0,27327.130859375,-0.0,195.57537841796875,1.0,283.1499938964844,285.1781921386719,296.0367736816406,297.87225341796875,293.1499938964844,293.1499938964844,283.1499938964844,13249.0263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214370727539062,1.0,0.0,0.0,3.2116363048553467,3.21165418624878,6.882497132210119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.4951171875,0.0,1014.0191040039062,1895.4371337890625,0.0,1054.5667724609375,0.7938706874847412,1.0,0.0,3.0,1.0,0.0
18080760,298.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158264160156,0.9311850666999816,0.1843878626823425,0.1672837138175964,297.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148803710937,0.8796113133430481,0.1582110077142715,0.1504117995500564,297.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.9222319722175598,0.1800843179225921,0.1269210129976272,297.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81463623046875,0.8696209788322449,0.1529940217733383,0.1454128623008728,297.6879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8136291503906,0.8305719494819641,0.1318517476320266,0.5980913639068604,285.81671142578125,284.95001220703125,294.7266540527344,292.7110900878906,294.7252197265625,297.9390869140625,285.82354736328125,1.0,0.2634074091911316,1.0,1.0,0.0,1.0,-1.4259616136550903,1.425959825515747,1.6813693264339236e-06,1.085084319114685,1.0,1.0,0.0,27.03315162658692,74.0,28493.482421875,-0.0,230.9372100830078,1.0,283.1499938964844,285.2064514160156,295.98828125,297.9078674316406,293.1499938964844,293.1499938964844,283.1499938964844,14809.4912109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457110643386841,1.0,0.0,0.0,3.317667961120605,3.3176867961883545,7.344447112700436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.3720703125,0.0,1117.8045654296875,1895.4371337890625,0.0,1211.5096435546875,0.822216272354126,1.0,0.0,3.0,1.0,0.0
18080820,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.8185113668441772,0.1832645684480667,0.1654821187257766,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.7803982496261597,0.1589716076850891,0.1512550860643386,297.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8132713437080383,0.1795185506343841,0.1261367052793502,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.7718246579170227,0.1538400650024414,0.1464081853628158,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.732890248298645,0.1302177757024765,0.5913623571395874,285.75640869140625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.83331298828125,285.75079345703125,1.0,0.2789440453052521,1.0,1.0,0.0,1.0,-1.4169670343399048,1.416965365409851,1.6619119378447067e-06,1.0777511596679688,1.0,1.0,0.0,41.054988861083984,62.0,28737.927734375,-0.0,261.2289428710937,1.0,283.1499938964844,285.1156311035156,295.8858642578125,297.8589782714844,293.1499938964844,293.1499938964844,283.1499938964844,17642.74609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748211979866028,1.0,0.0,0.0,3.5019872188568115,3.502008438110352,8.183186537280562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.72412109375,0.0,1314.6529541015625,1895.4371337890625,0.0,1417.9962158203125,0.8667217493057251,1.0,0.0,3.0,1.0,0.0
18080880,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7568359375,0.8185113668441772,0.1832645684480667,0.1654821187257766,297.7616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75738525390625,0.7803982496261597,0.1589716076850891,0.1512550860643386,297.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8132713437080383,0.1795185506343841,0.1261367052793502,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.7718246579170227,0.1538400650024414,0.1464081853628158,297.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7582397460937,0.732890248298645,0.1302177757024765,0.5913623571395874,285.75640869140625,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.83331298828125,285.75079345703125,1.0,0.2789440453052521,1.0,1.0,0.0,1.0,-1.4169670343399048,1.416965365409851,1.6619119378447067e-06,1.0777511596679688,1.0,1.0,0.0,41.054988861083984,62.0,28737.927734375,-0.0,261.2289428710937,1.0,283.1499938964844,285.1156311035156,295.8858642578125,297.8589782714844,293.1499938964844,293.1499938964844,283.1499938964844,17642.74609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748211979866028,1.0,0.0,0.0,3.5019872188568115,3.502008438110352,8.183186537280562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.72412109375,0.0,1314.6529541015625,1895.4371337890625,0.0,1417.9962158203125,0.8667217493057251,1.0,0.0,3.0,1.0,0.0
18080940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148132324219,0.7999910116195679,0.1863059103488922,0.1677311509847641,297.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.7617762684822083,0.160774827003479,0.1529146581888198,297.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.7935732007026672,0.181681677699089,0.1274310499429702,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.715087890625,0.7536676526069641,0.1555233746767044,0.1479916274547577,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154235839844,0.7135518789291382,0.1299833357334137,0.5899324417114258,285.71466064453125,284.95001220703125,294.7953491210937,292.7651672363281,294.7939147949219,297.77935791015625,285.7123413085937,1.0,0.2854421436786651,1.0,1.0,0.0,1.0,-1.42339289188385,1.4233912229537964,1.6755772094256829e-06,1.082766890525818,1.0,1.0,0.0,46.03900146484375,62.0,29072.58203125,-0.0,275.9698181152344,1.0,283.1499938964844,285.067626953125,295.8227844238281,297.7982177734375,293.1499938964844,293.1499938964844,283.1499938964844,19662.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682344913482666,1.0,0.0,0.0,3.627642154693604,3.627664804458618,8.780963298704592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.50390625,0.0,1461.304931640625,1895.4371337890625,0.0,1474.3057861328125,0.8941929936408997,1.0,0.0,3.0,1.0,0.0
18081000,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.7995597124099731,0.186869204044342,0.1681974977254867,297.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7611528635025024,0.1610924005508422,0.1532007604837417,297.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.7929501533508301,0.1820900738239288,0.1276939660310745,297.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.7530456185340881,0.1558161973953247,0.1482575088739395,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.7125482559204102,0.1300200819969177,0.5899997353553772,285.71173095703125,284.95001220703125,294.79998779296875,292.768798828125,294.7985534667969,297.7730712890625,285.7098388671875,1.0,0.2859639525413513,1.0,1.0,0.0,1.0,-1.4250112771987915,1.4250096082687378,1.6790417021184112e-06,1.0840415954589844,1.0,1.0,0.0,46.3460578918457,50.0,29124.982421875,-0.0,277.4031677246094,1.0,283.1499938964844,285.0638732910156,295.8182373046875,297.7939147949219,293.1499938964844,293.1499938964844,283.1499938964844,19876.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827800273895264,1.0,0.0,0.0,3.6407296657562256,3.6407525539398193,8.844436933941324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.44384765625,0.0,1477.1783447265625,1895.4371337890625,0.0,1477.5965576171875,0.9003130197525024,1.0,0.0,3.0,1.0,0.0
18081060,297.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.807870090007782,0.1918111145496368,0.1723785400390625,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.7667015194892883,0.1638961136341095,0.1556919664144516,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.799556314945221,0.1857274770736694,0.1300685852766037,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.7582312226295471,0.158393457531929,0.1505504995584488,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.714739978313446,0.1307040601968765,0.5920935869216919,285.6947937011719,284.95001220703125,294.836669921875,292.7974853515625,294.8352355957031,297.73077392578125,285.6947326660156,1.0,0.2875169813632965,1.0,1.0,0.0,1.0,-1.441135287284851,1.4411336183547974,1.7138414705186733e-06,1.0967665910720823,1.0,1.0,0.0,46.25643539428711,38.0,29614.302734375,-0.0,284.1230773925781,1.0,283.1499938964844,285.0368347167969,295.8123474121094,297.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,21738.927734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848935484886169,1.0,0.0,0.0,3.752494812011719,3.752519130706787,9.39579422265524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.11376953125,0.0,1617.439453125,1895.4371337890625,0.0,1493.63623046875,0.9274399876594543,1.0,0.0,3.0,1.0,0.0
18081120,297.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.807870090007782,0.1918111145496368,0.1723785400390625,297.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.7667015194892883,0.1638961136341095,0.1556919664144516,297.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.799556314945221,0.1857274770736694,0.1300685852766037,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.7582312226295471,0.158393457531929,0.1505504995584488,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.714739978313446,0.1307040601968765,0.5920935869216919,285.6947937011719,284.95001220703125,294.836669921875,292.7974853515625,294.8352355957031,297.73077392578125,285.6947326660156,1.0,0.2875169813632965,1.0,1.0,0.0,1.0,-1.441135287284851,1.4411336183547974,1.7138414705186733e-06,1.0967665910720823,1.0,1.0,0.0,46.25643539428711,38.0,29614.302734375,-0.0,284.1230773925781,1.0,283.1499938964844,285.0368347167969,295.8123474121094,297.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,21738.927734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848935484886169,1.0,0.0,0.0,3.752494812011719,3.752519130706787,9.39579422265524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.11376953125,0.0,1617.439453125,1895.4371337890625,0.0,1493.63623046875,0.9274399876594543,1.0,0.0,3.0,1.0,0.0
18081180,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.8331242203712463,0.1972833126783371,0.1770371794700622,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7900124192237854,0.1670673340559005,0.1584513932466507,297.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.8236774206161499,0.1898110657930374,0.1327358186244964,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7807285785675049,0.161307156085968,0.1530721336603164,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.693115234375,0.7323204278945923,0.1319094449281692,0.5962184071540833,285.6932983398437,284.95001220703125,294.8733215332031,292.82598876953125,294.8719177246094,297.6984558105469,285.6941223144531,1.0,0.285164326429367,1.0,1.0,0.0,1.0,-1.4612197875976562,1.461217999458313,1.7578601045897813e-06,1.1126325130462646,1.0,1.0,0.0,42.40998458862305,26.0,30151.25,-0.0,283.3783264160156,1.0,283.1499938964844,285.0241394042969,295.83966064453125,297.8503723144531,293.1499938964844,293.1499938964844,283.1499938964844,23325.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873856782913208,1.0,0.0,0.0,3.845167875289917,3.8451931476593018,9.86560849014495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.92041015625,0.0,1740.25830078125,1895.4371337890625,0.0,1512.660400390625,0.9500016570091248,1.0,0.0,3.0,1.0,0.0
18081240,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.8331242203712463,0.1972833126783371,0.1770371794700622,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7900124192237854,0.1670673340559005,0.1584513932466507,297.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.8236774206161499,0.1898110657930374,0.1327358186244964,297.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7807285785675049,0.161307156085968,0.1530721336603164,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.693115234375,0.7323204278945923,0.1319094449281692,0.5962184071540833,285.6932983398437,284.95001220703125,294.8733215332031,292.82598876953125,294.8719177246094,297.6984558105469,285.6941223144531,1.0,0.285164326429367,1.0,1.0,0.0,1.0,-1.4612197875976562,1.461217999458313,1.7578601045897813e-06,1.1126325130462646,1.0,1.0,0.0,42.40998458862305,26.0,30151.25,-0.0,283.3783264160156,1.0,283.1499938964844,285.0241394042969,295.83966064453125,297.8503723144531,293.1499938964844,293.1499938964844,283.1499938964844,23325.95703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873856782913208,1.0,0.0,0.0,3.845167875289917,3.8451931476593018,9.86560849014495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.92041015625,0.0,1740.25830078125,1895.4371337890625,0.0,1512.660400390625,0.9500016570091248,1.0,0.0,3.0,1.0,0.0
18081300,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.852726399898529,0.2001100778579712,0.1794326454401016,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.8088169693946838,0.168722465634346,0.1598740667104721,297.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.8419128060340881,0.1919204592704773,0.1341042816638946,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.7992269396781921,0.162829503417015,0.1543704122304916,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.7471032738685608,0.1326236575841903,0.5986940860748291,285.6949768066406,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.68475341796875,285.6954650878906,1.0,0.2828992009162903,1.0,1.0,0.0,1.0,-1.4719762802124023,1.471974492073059,1.781734226824483e-06,1.121128797531128,1.0,1.0,0.0,39.4770736694336,26.0,30441.4921875,-0.0,280.7673034667969,1.0,283.1499938964844,285.01861572265625,295.857421875,297.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,24179.212890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893162131309509,1.0,0.0,0.0,3.8940813541412354,3.894107341766357,1.0118201316799968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.255859375,0.0,1807.5191650390625,1895.4371337890625,0.0,1527.4801025390625,0.9591354131698608,1.0,0.0,3.0,1.0,0.0
18081360,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003479003906,0.8798987865447998,0.202968031167984,0.1818438917398452,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.832080066204071,0.1703988909721374,0.16130331158638,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7003173828125,0.8672077059745789,0.1940434277057647,0.1354731768369674,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002258300781,0.8229424953460693,0.1643722802400589,0.1556739509105682,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.7681925296783447,0.1333818286657333,0.6013141870498657,285.70037841796875,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6722412109375,285.7015991210937,1.0,0.280030220746994,1.0,1.0,0.0,1.0,-1.4829401969909668,1.482938289642334,1.806282398320036e-06,1.1297866106033323,1.0,1.0,0.0,36.00739669799805,25.0,30704.09375,-0.0,276.84326171875,1.0,283.1499938964844,285.0196838378906,295.8747253417969,297.9171447753906,293.1499938964844,293.1499938964844,283.1499938964844,24713.591796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915906667709351,1.0,0.0,0.0,3.924404382705689,3.9244308471679688,1.0276394277752845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.119140625,0.0,1850.0743408203125,1895.4371337890625,0.0,1545.0306396484375,0.969352126121521,1.0,0.0,3.0,1.0,0.0
18081420,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.938566029071808,0.2087063193321228,0.1867772787809372,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.8790870308876038,0.173754945397377,0.1642587184906005,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.9207315444946288,0.198267787694931,0.1382668316364288,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.8683342337608337,0.1674606204032898,0.1583769619464874,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.8112899661064148,0.1349470168352127,0.6072378158569336,285.71142578125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6495666503906,285.7130432128906,1.0,0.2772194743156433,1.0,1.0,0.0,1.0,-1.506119728088379,1.5061179399490356,1.8588812054076696e-06,1.1480704545974731,1.0,1.0,0.0,30.993247985839844,25.0,31274.197265625,-0.0,274.272705078125,1.0,283.1499938964844,285.0194091796875,295.9078369140625,297.9847412109375,293.1499938964844,293.1499938964844,283.1499938964844,26015.505859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968132257461548,1.0,0.0,0.0,3.9973182678222656,3.9973459243774414,1.066180516318127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.32177734375,0.0,1955.1236572265625,1895.4371337890625,0.0,1585.6949462890625,0.9871846437454224,1.0,0.0,3.0,1.0,0.0
18081480,297.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.938566029071808,0.2087063193321228,0.1867772787809372,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71124267578125,0.8790870308876038,0.173754945397377,0.1642587184906005,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.9207315444946288,0.198267787694931,0.1382668316364288,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.8683342337608337,0.1674606204032898,0.1583769619464874,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.8112899661064148,0.1349470168352127,0.6072378158569336,285.71142578125,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6495666503906,285.7130432128906,1.0,0.2772194743156433,1.0,1.0,0.0,1.0,-1.506119728088379,1.5061179399490356,1.8588812054076696e-06,1.1480704545974731,1.0,1.0,0.0,30.993247985839844,25.0,31274.197265625,-0.0,274.272705078125,1.0,283.1499938964844,285.0194091796875,295.9078369140625,297.9847412109375,293.1499938964844,293.1499938964844,283.1499938964844,26015.505859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968132257461548,1.0,0.0,0.0,3.9973182678222656,3.9973459243774414,1.066180516318127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.32177734375,0.0,1955.1236572265625,1895.4371337890625,0.0,1585.6949462890625,0.9871846437454224,1.0,0.0,3.0,1.0,0.0
18081540,297.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9927764534950256,0.2145294249057769,0.1918064802885055,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.9323633313179016,0.1770534366369247,0.1672389954328537,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.977237343788147,0.2023963779211044,0.1410524547100067,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.918917715549469,0.1704922914505005,0.1611052900552749,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.8520437479019165,0.136508971452713,0.6135398745536804,285.7253112792969,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.62957763671875,285.7268981933594,1.0,0.2760962843894958,1.0,1.0,0.0,1.0,-1.528229832649231,1.528227925300598,1.909997308757738e-06,1.165538311004639,1.0,1.0,0.0,27.511764526367188,28.0,31822.19140625,-0.0,275.39892578125,1.0,283.1499938964844,285.0218811035156,295.9375,298.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,27188.55078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024438381195068,1.0,0.0,0.0,4.061894416809082,4.061922550201416,1.1009066156475456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.955078125,0.0,2051.4169921875,1895.4371337890625,0.0,1630.092529296875,1.0,1.0,0.0,3.0,1.0,0.0
18081600,297.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.9927764534950256,0.2145294249057769,0.1918064802885055,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251281738281,0.9323633313179016,0.1770534366369247,0.1672389954328537,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.977237343788147,0.2023963779211044,0.1410524547100067,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.918917715549469,0.1704922914505005,0.1611052900552749,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.8520437479019165,0.136508971452713,0.6135398745536804,285.7253112792969,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.62957763671875,285.7268981933594,1.0,0.2760962843894958,1.0,1.0,0.0,1.0,-1.528229832649231,1.528227925300598,1.909997308757738e-06,1.165538311004639,1.0,1.0,0.0,27.511764526367188,28.0,31822.19140625,-0.0,275.39892578125,1.0,283.1499938964844,285.0218811035156,295.9375,298.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,27188.55078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024438381195068,1.0,0.0,0.0,4.061894416809082,4.061922550201416,1.1009066156475456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.955078125,0.0,2051.4169921875,1895.4371337890625,0.0,1630.092529296875,1.0,1.0,0.0,3.0,1.0,0.0
18081660,297.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.9759874939918518,0.2230795323848724,0.1784850805997848,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.9430440068244934,0.1802197098731994,0.1702510565519333,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.9862176179885864,0.2063564956188202,0.1438351571559906,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.9292501211166382,0.1733928620815277,0.1638665795326233,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.8584101796150208,0.1380383968353271,0.6203622221946716,285.73944091796875,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.619873046875,285.7406311035156,1.0,0.2765229642391205,1.0,1.0,0.0,1.0,-1.532488226890564,1.5324863195419312,1.9201136183255585e-06,1.169058918952942,1.0,1.0,0.0,27.326038360595703,46.0,32006.537109375,-0.0,276.4989929199219,1.0,283.1499938964844,285.0315246582031,295.9579772949219,298.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066919803619385,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.53173828125,0.0,2055.742919921875,1895.4371337890625,0.0,1663.9598388671875,1.0,1.0,0.0,3.0,1.0,0.0
18081720,297.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.9759874939918518,0.2230795323848724,0.1784850805997848,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.9430440068244934,0.1802197098731994,0.1702510565519333,297.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393798828125,0.9862176179885864,0.2063564956188202,0.1438351571559906,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.9292501211166382,0.1733928620815277,0.1638665795326233,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.8584101796150208,0.1380383968353271,0.6203622221946716,285.73944091796875,284.95001220703125,295.0199890136719,292.9368591308594,295.0186767578125,297.619873046875,285.7406311035156,1.0,0.2765229642391205,1.0,1.0,0.0,1.0,-1.532488226890564,1.5324863195419312,1.9201136183255585e-06,1.169058918952942,1.0,1.0,0.0,27.326038360595703,46.0,32006.537109375,-0.0,276.4989929199219,1.0,283.1499938964844,285.0315246582031,295.9579772949219,298.0875244140625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066919803619385,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.53173828125,0.0,2055.742919921875,1895.4371337890625,0.0,1663.9598388671875,1.0,1.0,0.0,3.0,1.0,0.0
18081780,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.985066831111908,0.2304049134254455,0.1940322518348693,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.9305266737937928,0.1833507865667343,0.1732581257820129,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.9766790866851808,0.2102633118629455,0.1465980857610702,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.916536271572113,0.1762575358152389,0.1666227877140045,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8472012281417847,0.1396204829216003,0.6276378631591797,285.7809753417969,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6097106933594,285.7864990234375,1.0,0.2849274277687073,1.0,1.0,0.0,1.0,-1.5717521905899048,1.571750283241272,2.0128202322666766e-06,1.199544072151184,1.0,1.0,0.0,29.30396842956543,49.0,32707.48828125,-0.0,299.4968566894531,1.0,283.1499938964844,285.06982421875,295.9818725585937,298.1388854980469,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100976705551147,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.037109375,0.0,2055.742919921875,1895.4371337890625,0.0,1691.3348388671875,1.0,1.0,0.0,3.0,1.0,0.0
18081840,297.7330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.985066831111908,0.2304049134254455,0.1940322518348693,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78033447265625,0.9305266737937928,0.1833507865667343,0.1732581257820129,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7807006835937,0.9766790866851808,0.2102633118629455,0.1465980857610702,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.916536271572113,0.1762575358152389,0.1666227877140045,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7794189453125,0.8472012281417847,0.1396204829216003,0.6276378631591797,285.7809753417969,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6097106933594,285.7864990234375,1.0,0.2849274277687073,1.0,1.0,0.0,1.0,-1.5717521905899048,1.571750283241272,2.0128202322666766e-06,1.199544072151184,1.0,1.0,0.0,29.30396842956543,49.0,32707.48828125,-0.0,299.4968566894531,1.0,283.1499938964844,285.06982421875,295.9818725585937,298.1388854980469,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100976705551147,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.037109375,0.0,2055.742919921875,1895.4371337890625,0.0,1691.3348388671875,1.0,1.0,0.0,3.0,1.0,0.0
