time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081900,297.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.9918187260627748,0.2327360659837722,0.2084900140762329,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074035644531,0.916904866695404,0.1848909854888916,0.1747722625732422,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.9650074243545532,0.2121978402137756,0.1479874700307846,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.9036730527877808,0.1776639521121978,0.1680109202861786,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067932128906,0.8363166451454163,0.1403607875108719,0.6312962770462036,285.80780029296875,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.5992736816406,285.8113708496094,1.0,0.2889097332954407,1.0,1.0,0.0,1.0,-1.587812423706055,1.5878102779388428,2.0514210063993232e-06,1.2118991613388062,1.0,1.0,0.0,30.83562660217285,49.0,33020.9296875,-0.0,313.4164123535156,1.0,283.1499938964844,285.08843994140625,295.99920654296875,298.1763916015625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125694155693054,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.63720703125,0.0,2055.742919921875,1895.4371337890625,0.0,1711.3251953125,1.0,1.0,0.0,3.0,1.0,0.0
18081960,297.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.983732521533966,0.2341118454933166,0.2101304978132248,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367919921875,0.9069412350654602,0.1864157617092132,0.1762653291225433,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371276855469,0.9554683566093444,0.2141362726688385,0.1493630707263946,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367004394531,0.8945026993751526,0.1790553033351898,0.1693780422210693,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8360290527344,0.8279341459274292,0.1410558372735977,0.634727418422699,285.8373413085937,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.58642578125,285.8413391113281,1.0,0.2930252850055694,1.0,1.0,0.0,1.0,-1.6068940162658691,1.6068918704986572,2.0987558855267707e-06,1.2273365259170532,1.0,1.0,0.0,32.30097198486328,52.0,33404.80078125,-0.0,325.216796875,1.0,283.1499938964844,285.11212158203125,296.0166931152344,298.2169189453125,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155764102935791,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.080078125,0.0,2055.742919921875,1895.4371337890625,0.0,1735.7801513671875,1.0,1.0,0.0,3.0,1.0,0.0
18082020,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.9564780592918396,0.2382792085409164,0.2137051820755005,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.8800577521324158,0.1893433332443237,0.1792010962963104,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.9247178435325624,0.2177380621433258,0.152037501335144,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.8680624961853027,0.1817181408405304,0.1720635443925857,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.8033095598220825,0.1423093527555465,0.6411752104759216,285.87713623046875,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5657043457031,285.88018798828125,1.0,0.3006752729415893,1.0,1.0,0.0,1.0,-1.6310571432113647,1.6310549974441528,2.159108362320694e-06,1.2463910579681396,1.0,1.0,0.0,36.215065002441406,55.0,33906.4296875,-0.0,347.8057861328125,1.0,283.1499938964844,285.1420593261719,296.0445251464844,298.2808532714844,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216335535049438,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.10302734375,0.0,2055.742919921875,1895.4371337890625,0.0,1785.4830322265625,1.0,1.0,0.0,3.0,1.0,0.0
18082080,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.9564780592918396,0.2382792085409164,0.2137051820755005,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8767395019531,0.8800577521324158,0.1893433332443237,0.1792010962963104,297.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.9247178435325624,0.2177380621433258,0.152037501335144,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.8680624961853027,0.1817181408405304,0.1720635443925857,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.8033095598220825,0.1423093527555465,0.6411752104759216,285.87713623046875,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.5657043457031,285.88018798828125,1.0,0.3006752729415893,1.0,1.0,0.0,1.0,-1.6310571432113647,1.6310549974441528,2.159108362320694e-06,1.2463910579681396,1.0,1.0,0.0,36.215065002441406,55.0,33906.4296875,-0.0,347.8057861328125,1.0,283.1499938964844,285.1420593261719,296.0445251464844,298.2808532714844,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216335535049438,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.10302734375,0.0,2055.742919921875,1895.4371337890625,0.0,1785.4830322265625,1.0,1.0,0.0,3.0,1.0,0.0
18082140,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.9325820207595824,0.2433740943670272,0.2181924879550933,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.8588854074478149,0.1921265423297882,0.1820013672113418,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.9004673361778259,0.2211772948503494,0.1545641124248504,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8474212884902954,0.1842411905527115,0.1746170818805694,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.7818436026573181,0.1434577256441116,0.6470845341682434,285.911376953125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5501708984375,285.9140319824219,1.0,0.307861179113388,1.0,1.0,0.0,1.0,-1.652038812637329,1.6520365476608276,2.212258095823927e-06,1.262823224067688,1.0,1.0,0.0,40.16447830200195,58.0,34347.96484375,-0.0,370.0910949707031,1.0,283.1499938964844,285.1681213378906,296.0655212402344,298.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267775535583496,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.45654296875,0.0,2055.742919921875,1895.4371337890625,0.0,1828.1417236328125,1.0,1.0,0.0,3.0,1.0,0.0
18082200,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.9325820207595824,0.2433740943670272,0.2181924879550933,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.8588854074478149,0.1921265423297882,0.1820013672113418,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.9004673361778259,0.2211772948503494,0.1545641124248504,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.8474212884902954,0.1842411905527115,0.1746170818805694,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.7818436026573181,0.1434577256441116,0.6470845341682434,285.911376953125,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5501708984375,285.9140319824219,1.0,0.307861179113388,1.0,1.0,0.0,1.0,-1.652038812637329,1.6520365476608276,2.212258095823927e-06,1.262823224067688,1.0,1.0,0.0,40.16447830200195,58.0,34347.96484375,-0.0,370.0910949707031,1.0,283.1499938964844,285.1681213378906,296.0655212402344,298.3310852050781,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267775535583496,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.45654296875,0.0,2055.742919921875,1895.4371337890625,0.0,1828.1417236328125,1.0,1.0,0.0,3.0,1.0,0.0
18082260,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.9157379269599916,0.2487860918045044,0.2231142371892929,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.8438233137130737,0.1947885900735855,0.1846684366464615,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.8839962482452393,0.2244718074798584,0.1569774597883224,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451599121094,0.8327244520187378,0.1866537928581237,0.1770467311143875,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447326660156,0.7659396529197693,0.1445380598306656,0.6526034474372864,285.945556640625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5373840332031,285.9481201171875,1.0,0.3147109448909759,1.0,1.0,0.0,1.0,-1.673595905303955,1.6735936403274536,2.267730906169163e-06,1.2797224521636963,1.0,1.0,0.0,43.84920120239258,61.0,34794.37109375,-0.0,392.2672729492188,1.0,283.1499938964844,285.19439697265625,296.0860290527344,298.3786315917969,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311030626296997,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.5810546875,0.0,2055.742919921875,1895.4371337890625,0.0,1864.3204345703125,1.0,1.0,0.0,3.0,1.0,0.0
18082320,297.6456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.945556640625,0.9157379269599916,0.2487860918045044,0.2231142371892929,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452209472656,0.8438233137130737,0.1947885900735855,0.1846684366464615,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.8839962482452393,0.2244718074798584,0.1569774597883224,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451599121094,0.8327244520187378,0.1866537928581237,0.1770467311143875,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447326660156,0.7659396529197693,0.1445380598306656,0.6526034474372864,285.945556640625,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5373840332031,285.9481201171875,1.0,0.3147109448909759,1.0,1.0,0.0,1.0,-1.673595905303955,1.6735936403274536,2.267730906169163e-06,1.2797224521636963,1.0,1.0,0.0,43.84920120239258,61.0,34794.37109375,-0.0,392.2672729492188,1.0,283.1499938964844,285.19439697265625,296.0860290527344,298.3786315917969,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311030626296997,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.5810546875,0.0,2055.742919921875,1895.4371337890625,0.0,1864.3204345703125,1.0,1.0,0.0,3.0,1.0,0.0
18082380,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.9053481221199036,0.2528424561023712,0.2269033193588256,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.834030032157898,0.1966971904039383,0.1866306513547897,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.8731187582015991,0.2268299460411071,0.1587509661912918,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.8230313062667847,0.1883762627840042,0.1788310408592224,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9043884277344,0.755500853061676,0.1452665030956268,0.6565538048744202,285.9037170410156,284.95001220703125,295.231689453125,293.0818176269531,295.23046875,297.5271301269531,285.9032287597656,1.0,0.3198236227035522,1.0,1.0,0.0,1.0,-1.6895112991333008,1.6895089149475098,2.309237515873974e-06,1.2921996116638184,1.0,1.0,0.0,46.68718338012695,61.0,35437.859375,-0.0,409.32470703125,1.0,283.0533142089844,285.1372985839844,296.12213134765625,298.4710388183594,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383114695549011,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.58056640625,0.0,2055.742919921875,1895.4371337890625,0.0,1925.212158203125,1.0,1.0,0.0,3.0,1.0,0.0
18082440,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.902592658996582,0.2540043890476227,0.2279766052961349,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057922363281,0.8312861919403076,0.197224274277687,0.1871680915355682,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90582275390625,0.8700665831565857,0.2274829298257827,0.1592362374067306,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.8202747106552124,0.1888496726751327,0.1793176680803299,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.7525935173034668,0.1454537808895111,0.6575742363929749,285.9058837890625,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52398681640625,285.90704345703125,1.0,0.3212786018848419,1.0,1.0,0.0,1.0,-1.6938378810882568,1.6938356161117554,2.3206009700516006e-06,1.29559063911438,1.0,1.0,0.0,47.52956008911133,64.0,35528.43359375,-0.0,414.21771240234375,1.0,283.0516052246094,285.1400146484375,296.1224975585937,298.472412109375,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394781708717346,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.5185546875,0.0,2055.742919921875,1895.4371337890625,0.0,1935.1358642578125,1.0,1.0,0.0,3.0,1.0,0.0
18082500,297.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.8967581391334534,0.256374329328537,0.2302833795547485,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.82539302110672,0.1982646733522415,0.188301995396614,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77325439453125,0.8635466694831848,0.2287674844264984,0.160259872674942,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757263183594,0.8142617344856262,0.1897760331630706,0.1803411841392517,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802429199219,0.7464063167572021,0.1457723528146743,0.6596347689628601,285.7720947265625,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5160522460937,285.7524719238281,1.0,0.3244272470474243,1.0,1.0,0.0,1.0,-1.7029019594192505,1.702899694442749,2.344529548281571e-06,1.3027033805847168,1.0,1.0,0.0,49.40736770629883,64.0,36639.43359375,-0.0,424.8716735839844,1.0,282.7895812988281,284.9598083496094,296.1821594238281,298.6699523925781,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503960132598877,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.42333984375,0.0,2055.742919921875,1895.4371337890625,0.0,2028.8779296875,1.0,1.0,0.0,3.0,1.0,0.0
18082560,297.61871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7097473144531,0.8903490900993347,0.2584865093231201,0.2323306798934936,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.819049060344696,0.1991125047206878,0.1892508715391159,297.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.8566237688064575,0.2298212200403213,0.1611130535602569,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8076084852218628,0.1905151456594467,0.181185707449913,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7103881835937,0.7399377226829529,0.1459293216466903,0.6609930992126465,285.7097473144531,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.50616455078125,285.7093200683594,1.0,0.3274381756782532,1.0,1.0,0.0,1.0,-1.7101703882217407,1.7101680040359497,2.3638403945369646e-06,1.3084176778793335,1.0,1.0,0.0,51.39987182617188,67.0,36824.234375,-0.0,434.9083251953125,1.0,282.75347900390625,284.91925048828125,296.1727905273437,298.6296081542969,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558565139770508,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.9521484375,0.0,2055.742919921875,1895.4371337890625,0.0,2076.329345703125,1.0,1.0,0.0,3.0,1.0,0.0
18082620,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.8778212070465088,0.2623165249824524,0.236023873090744,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8060590624809265,0.2004422545433044,0.1907777488231659,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.8433012366294861,0.2315158247947693,0.1625049710273742,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.7939162254333496,0.1916346102952957,0.1825120747089386,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7273539900779724,0.1459203064441681,0.6621782183647156,285.5072021484375,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4845275878906,285.5060729980469,1.0,0.333057552576065,1.0,1.0,0.0,1.0,-1.721127152442932,1.7211247682571411,2.393139538980904e-06,1.31703519821167,1.0,1.0,0.0,55.49724960327149,55.0,38027.51953125,-0.0,453.3948669433594,1.0,282.4567565917969,284.69464111328125,296.1830444335937,298.7201232910156,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696558833122253,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.77587890625,0.0,2055.742919921875,1895.4371337890625,0.0,2197.782958984375,1.0,1.0,0.0,3.0,1.0,0.0
18082680,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.8778212070465088,0.2623165249824524,0.236023873090744,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8060590624809265,0.2004422545433044,0.1907777488231659,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.8433012366294861,0.2315158247947693,0.1625049710273742,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.7939162254333496,0.1916346102952957,0.1825120747089386,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7273539900779724,0.1459203064441681,0.6621782183647156,285.5072021484375,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4845275878906,285.5060729980469,1.0,0.333057552576065,1.0,1.0,0.0,1.0,-1.721127152442932,1.7211247682571411,2.393139538980904e-06,1.31703519821167,1.0,1.0,0.0,55.49724960327149,55.0,38027.51953125,-0.0,453.3948669433594,1.0,282.4567565917969,284.69464111328125,296.1830444335937,298.7201232910156,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696558833122253,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.77587890625,0.0,2055.742919921875,1895.4371337890625,0.0,2197.782958984375,1.0,1.0,0.0,3.0,1.0,0.0
18082740,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33251953125,0.8796061873435974,0.2644443809986114,0.2380082160234451,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348693847656,0.8063400983810425,0.2010600417852401,0.1914313733577728,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.8436967134475708,0.2323344945907592,0.1631353199481964,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3353576660156,0.7940623760223389,0.1921286880970001,0.1830476373434066,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.7266595363616943,0.1457534581422805,0.6617149114608765,285.3327331542969,284.95001220703125,295.3353576660156,293.14306640625,295.33416748046875,297.4711608886719,285.3191223144531,1.0,0.3334564864635467,1.0,1.0,0.0,1.0,-1.7251408100128174,1.7251384258270264,2.40395866057952e-06,1.320216417312622,1.0,1.0,0.0,55.755672454833984,55.0,39072.60546875,0.0,456.5733642578125,1.0,282.177001953125,284.485595703125,296.2136535644531,298.85565185546875,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792655229568481,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.46630859375,0.0,2055.742919921875,1895.4371337890625,0.0,2283.54833984375,1.0,1.0,0.0,3.0,1.0,0.0
18082800,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.884198784828186,0.2657879889011383,0.2391836494207382,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.8095721006393433,0.2013994753360748,0.1917393654584884,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.847001314163208,0.2327989786863327,0.1634484678506851,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.7972345352172852,0.1923874765634536,0.1832794994115829,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.7287009954452515,0.1455814391374588,0.6608839631080627,285.29266357421875,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4620056152344,285.29052734375,1.0,0.3328073918819427,1.0,1.0,0.0,1.0,-1.7265795469284058,1.7265771627426147,2.4078585738607217e-06,1.3213684558868408,1.0,1.0,0.0,55.05263519287109,43.0,39145.0703125,0.0,455.3772277832031,1.0,282.1551208496094,284.4586486816406,296.1927490234375,298.800537109375,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807938456535339,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.6845703125,0.0,2055.742919921875,1895.4371337890625,0.0,2297.270751953125,1.0,1.0,0.0,3.0,1.0,0.0
18082860,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9061195850372314,0.2689673900604248,0.2419419288635254,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8257845044136047,0.2020709663629531,0.1922809183597564,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8646972179412842,0.2337541729211807,0.1640529781579971,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8139249086380005,0.1928633451461792,0.1836342066526413,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7412186861038208,0.1450077146291732,0.6578158736228943,285.07403564453125,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4393615722656,285.0715637207031,1.0,0.3287286460399627,1.0,1.0,0.0,1.0,-1.7280117273330688,1.7280093431472778,2.412118874417501e-06,1.3228155374526978,1.0,1.0,0.0,51.14076614379883,31.0,40172.6015625,0.0,444.7351684570313,1.0,281.8561706542969,284.220703125,296.2016906738281,298.8716125488281,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902266979217529,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.80322265625,0.0,2055.742919921875,1895.4371337890625,0.0,2382.4267578125,1.0,1.0,0.0,3.0,1.0,0.0
18082920,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9061195850372314,0.2689673900604248,0.2419419288635254,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.8257845044136047,0.2020709663629531,0.1922809183597564,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8646972179412842,0.2337541729211807,0.1640529781579971,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.8139249086380005,0.1928633451461792,0.1836342066526413,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7412186861038208,0.1450077146291732,0.6578158736228943,285.07403564453125,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4393615722656,285.0715637207031,1.0,0.3287286460399627,1.0,1.0,0.0,1.0,-1.7280117273330688,1.7280093431472778,2.412118874417501e-06,1.3228155374526978,1.0,1.0,0.0,51.14076614379883,31.0,40172.6015625,0.0,444.7351684570313,1.0,281.8561706542969,284.220703125,296.2016906738281,298.8716125488281,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902266979217529,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.80322265625,0.0,2055.742919921875,1895.4371337890625,0.0,2382.4267578125,1.0,1.0,0.0,3.0,1.0,0.0
18082980,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9490919709205629,0.2719394564628601,0.2444129735231399,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8557306528091431,0.2025291323661804,0.1925154775381088,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8987110257148743,0.2344578206539154,0.164403811097145,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8429152965545654,0.1931358724832534,0.1836910843849182,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7667854428291321,0.1442706286907196,0.6535138487815857,284.8547058105469,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4174499511719,284.853759765625,1.0,0.321869820356369,1.0,1.0,0.0,1.0,-1.7265864610671997,1.7265840768814087,2.409607532172231e-06,1.3227626085281372,0.8959012627601624,0.8959012627601624,0.0,44.913673400878906,25.0,41065.81640625,0.0,425.5793762207031,1.0,281.5547790527344,283.98748779296875,296.21197509765625,298.9380798339844,293.1499938964844,293.1499938964844,281.25,33158.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985971570014954,1.0,0.0,0.0,4.035773277282715,4.035802364349365,1.0867928494917578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.9765625,0.0,2065.4248046875,1895.4371337890625,0.0,2458.60595703125,1.0,1.0,0.0,3.0,1.0,0.0
18083040,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9490919709205629,0.2719394564628601,0.2444129735231399,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8557306528091431,0.2025291323661804,0.1925154775381088,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8987110257148743,0.2344578206539154,0.164403811097145,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8429152965545654,0.1931358724832534,0.1836910843849182,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7667854428291321,0.1442706286907196,0.6535138487815857,284.8547058105469,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4174499511719,284.853759765625,1.0,0.321869820356369,1.0,1.0,0.0,1.0,-1.7265864610671997,1.7265840768814087,2.409607532172231e-06,1.3227626085281372,0.8959012627601624,0.8959012627601624,0.0,44.913673400878906,25.0,41065.81640625,0.0,425.5793762207031,1.0,281.5547790527344,283.98748779296875,296.21197509765625,298.9380798339844,293.1499938964844,293.1499938964844,281.25,33158.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985971570014954,1.0,0.0,0.0,4.035773277282715,4.035802364349365,1.0867928494917578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.9765625,0.0,2065.4248046875,1895.4371337890625,0.0,2458.60595703125,1.0,1.0,0.0,3.0,1.0,0.0
18083100,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.9726827144622804,0.2734150886535644,0.2456321567296981,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.8748594522476196,0.2027220577001571,0.1925905048847198,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7251892089844,0.920965611934662,0.2347702533006668,0.1645447760820388,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.8611095547676086,0.1932387351989746,0.1836799085140228,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308044433594,0.7831896543502808,0.1438780725002288,0.651216447353363,284.7245483398437,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4073791503906,284.7167358398437,1.0,0.318520575761795,1.0,1.0,0.0,1.0,-1.725537657737732,1.725535273551941,2.407094825684908e-06,1.322189450263977,0.7590568661689758,0.7590568661689758,0.0,41.80979919433594,25.0,41443.33984375,0.0,415.8465576171875,1.0,281.29180908203125,283.8471069335937,296.2394104003906,299.0581359863281,293.1499938964844,293.1499938964844,281.25,44819.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045207858085632,1.0,0.0,0.0,3.86819100379944,3.868220567703247,9.98410428110219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.28125,0.0,1938.9610595703125,1895.4371337890625,0.0,2512.82958984375,0.9656781554222108,1.0,0.0,3.0,1.0,0.0
18083160,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9948185682296752,0.2751193642616272,0.2468707114458084,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8974023461341858,0.2030176371335983,0.1926627904176712,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.9479086995124816,0.235223039984703,0.1646851450204849,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.8828141093254089,0.1934407949447631,0.183667242527008,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8023701906204224,0.1435644328594207,0.6489303112030029,284.83203125,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.3991394042969,284.8483581542969,1.0,0.3151603043079376,1.0,1.0,0.0,1.0,-1.724518656730652,1.7245162725448608,2.404560291324742e-06,1.3215562105178833,0.7676234841346741,0.7676234841346741,0.0,38.782005310058594,25.0,40945.4921875,0.0,406.36627197265625,1.0,281.2567443847656,284.0065612792969,296.19757080078125,298.912353515625,293.1499938964844,293.1499938964844,281.54998779296875,46180.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024113178253174,1.0,0.0,0.0,3.551689386367798,3.551716089248657,8.417114827352634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.0458984375,0.0,1573.4425048828125,1895.4371337890625,0.0,2493.4921875,0.9079405069351196,1.0,0.0,3.0,1.0,0.0
18083220,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9983190298080444,0.2840690910816192,0.2395632714033126,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9144022464752196,0.2058059275150299,0.1942347139120102,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9664084911346436,0.2390554547309875,0.1663670986890792,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8985734581947327,0.1959386765956878,0.1849948167800903,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8137844204902649,0.1435264199972152,0.6475887894630432,284.90435791015625,284.95001220703125,295.4966735839844,293.2071228027344,295.4953918457031,297.4162292480469,284.8861999511719,1.0,0.3085455596446991,1.0,1.0,0.0,1.0,-1.680344820022583,1.6803425550460815,2.2711819838150404e-06,1.2732465267181396,0.7978634834289551,0.7978634834289551,0.0,35.88230895996094,28.0,39143.89453125,0.0,381.95025634765625,1.0,281.542236328125,284.0526733398437,296.1351623535156,298.6949462890625,293.1499938964844,293.1499938964844,281.8500061035156,36463.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836112976074219,1.0,0.0,0.0,3.670333385467529,3.6703593730926514,8.988853892333282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.6865234375,0.0,1634.6339111328125,1895.4371337890625,0.0,2322.623779296875,0.921366572380066,1.0,0.0,3.0,1.0,0.0
18083280,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9983190298080444,0.2840690910816192,0.2395632714033126,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9144022464752196,0.2058059275150299,0.1942347139120102,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9664084911346436,0.2390554547309875,0.1663670986890792,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8985734581947327,0.1959386765956878,0.1849948167800903,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8137844204902649,0.1435264199972152,0.6475887894630432,284.90435791015625,284.95001220703125,295.4966735839844,293.2071228027344,295.4953918457031,297.4162292480469,284.8861999511719,1.0,0.3085455596446991,1.0,1.0,0.0,1.0,-1.680344820022583,1.6803425550460815,2.2711819838150404e-06,1.2732465267181396,0.7978634834289551,0.7978634834289551,0.0,35.88230895996094,28.0,39143.89453125,0.0,381.95025634765625,1.0,281.542236328125,284.0526733398437,296.1351623535156,298.6949462890625,293.1499938964844,293.1499938964844,281.8500061035156,36463.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836112976074219,1.0,0.0,0.0,3.670333385467529,3.6703593730926514,8.988853892333282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.6865234375,0.0,1634.6339111328125,1895.4371337890625,0.0,2322.623779296875,0.921366572380066,1.0,0.0,3.0,1.0,0.0
18083340,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9920945763587952,0.2953459620475769,0.2128620743751526,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9507275819778442,0.2067269384860992,0.1958982646465301,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9954971671104432,0.2399386614561081,0.1678060591220855,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.933115780353546,0.1967047601938247,0.1864783763885498,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.838714063167572,0.1442551165819168,0.6497504115104675,285.08349609375,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4364013671875,285.0746459960937,1.0,0.3060126900672912,1.0,1.0,0.0,1.0,-1.6957014799118042,1.6956992149353027,2.329016524527105e-06,1.2999300956726074,0.9888957142829896,0.9888957142829896,0.0,33.66264724731445,48.0,39815.5,0.0,375.2492370605469,1.0,281.8434143066406,284.2176513671875,296.16961669921875,298.7209167480469,293.1499938964844,293.1499938964844,281.54998779296875,27018.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696753740310669,1.0,0.0,0.0,4.019024848937988,4.019052505493164,1.077791239367798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.75390625,0.0,1992.1829833984373,1895.4371337890625,0.0,2197.9560546875,0.9932246804237366,1.0,0.0,3.0,1.0,0.0
18083400,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.9920945763587952,0.2953459620475769,0.2128620743751526,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.9507275819778442,0.2067269384860992,0.1958982646465301,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9954971671104432,0.2399386614561081,0.1678060591220855,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.933115780353546,0.1967047601938247,0.1864783763885498,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.838714063167572,0.1442551165819168,0.6497504115104675,285.08349609375,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4364013671875,285.0746459960937,1.0,0.3060126900672912,1.0,1.0,0.0,1.0,-1.6957014799118042,1.6956992149353027,2.329016524527105e-06,1.2999300956726074,0.9888957142829896,0.9888957142829896,0.0,33.66264724731445,48.0,39815.5,0.0,375.2492370605469,1.0,281.8434143066406,284.2176513671875,296.16961669921875,298.7209167480469,293.1499938964844,293.1499938964844,281.54998779296875,27018.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696753740310669,1.0,0.0,0.0,4.019024848937988,4.019052505493164,1.077791239367798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.75390625,0.0,1992.1829833984373,1895.4371337890625,0.0,2197.9560546875,0.9932246804237366,1.0,0.0,3.0,1.0,0.0
18083460,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.996234893798828,0.3027636110782623,0.2280128747224807,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9335085153579712,0.2073843330144882,0.1967000216245651,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9827063083648682,0.240758016705513,0.1685080379247665,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.915619432926178,0.1972016394138336,0.1871253401041031,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8259149193763733,0.1444367468357086,0.6516635417938232,284.8800354003906,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4418029785156,284.88702392578125,1.0,0.3121605515480041,1.0,1.0,0.0,1.0,-1.7187260389328003,1.7187236547470093,2.391072712271125e-06,1.3186728954315186,0.8471806049346924,0.8471806049346924,0.0,35.7497444152832,68.0,40838.64453125,0.0,394.1766357421875,1.0,281.5552978515625,284.0220031738281,296.2741394042969,298.9621887207031,293.1499938964844,293.1499938964844,281.8500061035156,38366.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865670323371887,1.0,0.0,0.0,3.9485042095184326,3.948533535003662,1.0402997077108012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.3291015625,0.0,1991.4124755859373,1895.4371337890625,0.0,2349.29736328125,0.9846556782722472,1.0,0.0,3.0,1.0,0.0
18083520,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.996234893798828,0.3027636110782623,0.2280128747224807,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9335085153579712,0.2073843330144882,0.1967000216245651,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9827063083648682,0.240758016705513,0.1685080379247665,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.915619432926178,0.1972016394138336,0.1871253401041031,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8259149193763733,0.1444367468357086,0.6516635417938232,284.8800354003906,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4418029785156,284.88702392578125,1.0,0.3121605515480041,1.0,1.0,0.0,1.0,-1.7187260389328003,1.7187236547470093,2.391072712271125e-06,1.3186728954315186,0.8471806049346924,0.8471806049346924,0.0,35.7497444152832,68.0,40838.64453125,0.0,394.1766357421875,1.0,281.5552978515625,284.0220031738281,296.2741394042969,298.9621887207031,293.1499938964844,293.1499938964844,281.8500061035156,38366.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865670323371887,1.0,0.0,0.0,3.9485042095184326,3.948533535003662,1.0402997077108012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.3291015625,0.0,1991.4124755859373,1895.4371337890625,0.0,2349.29736328125,0.9846556782722472,1.0,0.0,3.0,1.0,0.0
18083580,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.9990000128746032,0.3035541176795959,0.263600081205368,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8919999003410339,0.208644300699234,0.1978523880243301,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9426697492599488,0.2424365878105163,0.1696010828018188,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8767491579055786,0.1982718110084533,0.1881084144115448,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7920991778373718,0.1446652710437774,0.653230607509613,285.1220092773437,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4193115234375,285.1290283203125,1.0,0.3252257406711578,1.0,1.0,0.0,1.0,-1.7672004699707031,1.7671979665756226,2.523488547012676e-06,1.35694682598114,1.0,1.0,0.0,41.50992965698242,86.0,41069.68359375,0.0,439.6806945800781,1.0,281.844970703125,284.2538452148437,296.2177429199219,298.8523254394531,293.1499938964844,293.1499938964844,281.54998779296875,27252.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808287739753723,1.0,0.0,0.0,4.066261291503906,4.066289901733398,1.1032751672246377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.6484375,0.0,2057.908203125,1895.4371337890625,0.0,2297.584228515625,1.0,1.0,0.0,3.0,1.0,0.0
18083640,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.9990000128746032,0.3035541176795959,0.263600081205368,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.8919999003410339,0.208644300699234,0.1978523880243301,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217346191406,0.9426697492599488,0.2424365878105163,0.1696010828018188,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8767491579055786,0.1982718110084533,0.1881084144115448,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7920991778373718,0.1446652710437774,0.653230607509613,285.1220092773437,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4193115234375,285.1290283203125,1.0,0.3252257406711578,1.0,1.0,0.0,1.0,-1.7672004699707031,1.7671979665756226,2.523488547012676e-06,1.35694682598114,1.0,1.0,0.0,41.50992965698242,86.0,41069.68359375,0.0,439.6806945800781,1.0,281.844970703125,284.2538452148437,296.2177429199219,298.8523254394531,293.1499938964844,293.1499938964844,281.54998779296875,27252.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808287739753723,1.0,0.0,0.0,4.066261291503906,4.066289901733398,1.1032751672246377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.6484375,0.0,2057.908203125,1895.4371337890625,0.0,2297.584228515625,1.0,1.0,0.0,3.0,1.0,0.0
18083700,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9774600863456726,0.3021464943885803,0.2727461159229278,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8582165837287903,0.2092376798391342,0.1987308859825134,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.90269535779953,0.2431943416595459,0.1703935116529464,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8442617058753967,0.1987734287977218,0.1888958215713501,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7614083290100098,0.1446274220943451,0.6546393036842346,285.0155334472656,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.3985900878906,284.9972229003906,1.0,0.3329642117023468,1.0,1.0,0.0,1.0,-1.7802934646606443,1.780290961265564,2.559916993050137e-06,1.367220401763916,1.0,1.0,0.0,47.33039855957031,86.0,42266.46484375,0.0,465.9645690917969,1.0,281.5888977050781,284.0909729003906,296.2971496582031,299.1083984375,293.1499938964844,293.1499938964844,281.54998779296875,27255.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923619151115417,1.0,0.0,0.0,4.064675807952881,4.064703941345215,1.1024147852367603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.529296875,0.0,2055.7705078125,1895.4371337890625,0.0,2401.807373046875,1.0,1.0,0.0,3.0,1.0,0.0
18083760,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9364962577819824,0.301882654428482,0.2722320258617401,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8270139098167419,0.2095620483160019,0.1994224190711975,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8674994111061096,0.2436010539531707,0.1709842979907989,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8138734102249146,0.199017733335495,0.1895072907209396,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.7330427169799805,0.1443392783403396,0.655147910118103,284.9556884765625,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.38232421875,284.9541320800781,1.0,0.3409114480018616,1.0,1.0,0.0,1.0,-1.7851252555847168,1.785122632980347,2.57217880061944e-06,1.3700424432754517,0.9708458185195924,0.9708458185195924,0.0,54.506256103515625,89.0,42355.25390625,0.0,490.1222229003906,1.0,281.55487060546875,284.0505065917969,296.2917175292969,299.0830078125,293.1499938964844,293.1499938964844,281.25,28478.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993128299713135,1.0,0.0,0.0,4.0587544441223145,4.058783054351807,1.0992052921210416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.70947265625,0.0,2057.873291015625,1895.4371337890625,0.0,2465.143798828125,1.0,1.0,0.0,3.0,1.0,0.0
