time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083820,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.888601541519165,0.3034022450447082,0.273501306772232,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.7887093424797058,0.2097645252943039,0.2001854628324508,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.8283751010894775,0.2438845038414001,0.1716176122426986,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.7749618291854858,0.1990766525268554,0.1901305913925171,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.6977746486663818,0.1434129774570465,0.6535747051239014,284.8060913085937,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36065673828125,284.8187255859375,1.0,0.3520559668540954,1.0,1.0,0.0,1.0,-1.7871859073638916,1.787183403968811,2.574033715063706e-06,1.3686425685882568,0.7984853386878967,0.7984853386878967,0.0,65.86756896972656,77.0,42696.46875,0.0,526.0075073242188,1.0,281.2556457519531,283.91912841796875,296.2711486816406,299.1099853515625,293.1499938964844,293.1499938964844,281.54998779296875,43437.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128421902656555,1.0,0.0,0.0,3.814361572265625,3.814390420913696,9.70816131484753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.837890625,0.0,1860.1795654296875,1895.4371337890625,0.0,2589.39111328125,0.9589068293571472,1.0,0.0,3.0,1.0,0.0
18083880,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.888601541519165,0.3034022450447082,0.273501306772232,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.7887093424797058,0.2097645252943039,0.2001854628324508,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.8283751010894775,0.2438845038414001,0.1716176122426986,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.7749618291854858,0.1990766525268554,0.1901305913925171,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.6977746486663818,0.1434129774570465,0.6535747051239014,284.8060913085937,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.36065673828125,284.8187255859375,1.0,0.3520559668540954,1.0,1.0,0.0,1.0,-1.7871859073638916,1.787183403968811,2.574033715063706e-06,1.3686425685882568,0.7984853386878967,0.7984853386878967,0.0,65.86756896972656,77.0,42696.46875,0.0,526.0075073242188,1.0,281.2556457519531,283.91912841796875,296.2711486816406,299.1099853515625,293.1499938964844,293.1499938964844,281.54998779296875,43437.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128421902656555,1.0,0.0,0.0,3.814361572265625,3.814390420913696,9.70816131484753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.837890625,0.0,1860.1795654296875,1895.4371337890625,0.0,2589.39111328125,0.9589068293571472,1.0,0.0,3.0,1.0,0.0
18083940,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8804606795310974,0.3073223233222961,0.2766512036323547,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7793923616409302,0.2106096744537353,0.200915053486824,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8195871114730835,0.2450432032346725,0.1723325103521347,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.765799343585968,0.1997470259666443,0.1907040625810623,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6875576972961426,0.1430099159479141,0.6515876054763794,284.9907531738281,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3561096191406,284.98712158203125,1.0,0.3554322123527527,1.0,1.0,0.0,1.0,-1.7910000085830688,1.7909973859786987,2.5806632493186044e-06,1.3685013055801392,0.918954849243164,0.918954849243164,0.0,69.42405700683594,65.0,42422.2265625,0.0,539.371826171875,1.0,281.5442199707031,284.07489013671875,296.186279296875,298.9227294921875,293.1499938964844,293.1499938964844,281.25,31506.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800276517868042,1.0,0.0,0.0,4.010040760040283,4.010069370269775,1.072978079719178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.8935546875,0.0,2017.0987548828125,1895.4371337890625,0.0,2473.95361328125,0.994279146194458,1.0,0.0,3.0,1.0,0.0
18084000,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8804606795310974,0.3073223233222961,0.2766512036323547,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7793923616409302,0.2106096744537353,0.200915053486824,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8195871114730835,0.2450432032346725,0.1723325103521347,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.765799343585968,0.1997470259666443,0.1907040625810623,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6875576972961426,0.1430099159479141,0.6515876054763794,284.9907531738281,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3561096191406,284.98712158203125,1.0,0.3554322123527527,1.0,1.0,0.0,1.0,-1.7910000085830688,1.7909973859786987,2.5806632493186044e-06,1.3685013055801392,0.918954849243164,0.918954849243164,0.0,69.42405700683594,65.0,42422.2265625,0.0,539.371826171875,1.0,281.5442199707031,284.07489013671875,296.186279296875,298.9227294921875,293.1499938964844,293.1499938964844,281.25,31506.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800276517868042,1.0,0.0,0.0,4.010040760040283,4.010069370269775,1.072978079719178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.8935546875,0.0,2017.0987548828125,1895.4371337890625,0.0,2473.95361328125,0.994279146194458,1.0,0.0,3.0,1.0,0.0
18084060,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8890003561973572,0.31058469414711,0.2797164916992187,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7847339510917664,0.2111392617225647,0.2014731019735336,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8248194456100464,0.2457166016101837,0.1728775799274444,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7707827091217041,0.2001244872808456,0.1911117285490036,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6909312605857849,0.1424945741891861,0.6493146419525146,284.87677001953125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3478698730469,284.88787841796875,1.0,0.3539256453514099,1.0,1.0,0.0,1.0,-1.793768286705017,1.793765664100647,2.5861268113658298e-06,1.3688924312591553,0.7988068461418152,0.7988068461418152,0.0,67.8034896850586,53.0,42666.546875,0.0,536.2724609375,1.0,281.25555419921875,283.9831848144531,296.2409973144531,299.0546569824219,293.1499938964844,293.1499938964844,281.54998779296875,42930.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102840185165405,1.0,0.0,0.0,3.7306528091430655,3.730680465698242,9.286732733926328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.16845703125,0.0,1754.241943359375,1895.4371337890625,0.0,2565.80908203125,0.941996455192566,1.0,0.0,3.0,1.0,0.0
18084120,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8890003561973572,0.31058469414711,0.2797164916992187,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7847339510917664,0.2111392617225647,0.2014731019735336,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8248194456100464,0.2457166016101837,0.1728775799274444,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7707827091217041,0.2001244872808456,0.1911117285490036,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6909312605857849,0.1424945741891861,0.6493146419525146,284.87677001953125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3478698730469,284.88787841796875,1.0,0.3539256453514099,1.0,1.0,0.0,1.0,-1.793768286705017,1.793765664100647,2.5861268113658298e-06,1.3688924312591553,0.7988068461418152,0.7988068461418152,0.0,67.8034896850586,53.0,42666.546875,0.0,536.2724609375,1.0,281.25555419921875,283.9831848144531,296.2409973144531,299.0546569824219,293.1499938964844,293.1499938964844,281.54998779296875,42930.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102840185165405,1.0,0.0,0.0,3.7306528091430655,3.730680465698242,9.286732733926328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.16845703125,0.0,1754.241943359375,1895.4371337890625,0.0,2565.80908203125,0.941996455192566,1.0,0.0,3.0,1.0,0.0
18084180,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.912233829498291,0.3149746358394623,0.283170074224472,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8022737503051758,0.2121899873018264,0.2020952403545379,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8417446613311768,0.247063010931015,0.1735158115625381,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7876963019371033,0.2010021358728408,0.1915764510631561,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7053428888320923,0.1424011439085006,0.6472588777542114,285.0229797363281,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3482666015625,285.0180358886719,1.0,0.3491166234016418,1.0,1.0,0.0,1.0,-1.7975157499313354,1.797513127326965,2.59967509919079e-06,1.374134540557861,0.9238415360450744,0.9238415360450744,0.0,62.57785034179688,41.0,42455.81640625,0.0,522.7840576171875,1.0,281.5439453125,284.0976257324219,296.1811828613281,298.9158020019531,293.1499938964844,293.1499938964844,281.25,30590.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992380857467651,1.0,0.0,0.0,3.9792520999908447,3.9792802333831774,1.0565648835836328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.07763671875,0.0,1968.7025146484373,1895.4371337890625,0.0,2464.4609375,0.9868879914283752,1.0,0.0,3.0,1.0,0.0
18084240,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.912233829498291,0.3149746358394623,0.283170074224472,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8022737503051758,0.2121899873018264,0.2020952403545379,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8417446613311768,0.247063010931015,0.1735158115625381,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7876963019371033,0.2010021358728408,0.1915764510631561,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7053428888320923,0.1424011439085006,0.6472588777542114,285.0229797363281,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.3482666015625,285.0180358886719,1.0,0.3491166234016418,1.0,1.0,0.0,1.0,-1.7975157499313354,1.797513127326965,2.59967509919079e-06,1.374134540557861,0.9238415360450744,0.9238415360450744,0.0,62.57785034179688,41.0,42455.81640625,0.0,522.7840576171875,1.0,281.5439453125,284.0976257324219,296.1811828613281,298.9158020019531,293.1499938964844,293.1499938964844,281.25,30590.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992380857467651,1.0,0.0,0.0,3.9792520999908447,3.9792802333831774,1.0565648835836328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.07763671875,0.0,1968.7025146484373,1895.4371337890625,0.0,2464.4609375,0.9868879914283752,1.0,0.0,3.0,1.0,0.0
18084300,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9305865168571472,0.3167372345924377,0.2848681509494781,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8149710893630981,0.2125510573387146,0.2024171948432922,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8546592593193054,0.2474868148565292,0.1738320589065551,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8004807829856873,0.2012882977724075,0.1918208301067352,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7160460948944092,0.1422740370035171,0.6463887095451355,284.8613586425781,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3458251953125,284.8464050292969,1.0,0.3458582758903503,1.0,1.0,0.0,1.0,-1.7995731830596924,1.7995705604553225,2.607785972941201e-06,1.377510905265808,0.8171020746231079,0.8171020746231079,0.0,59.083133697509766,41.0,43153.72265625,0.0,513.435546875,1.0,281.29022216796875,283.91143798828125,296.25506591796875,299.1396179199219,293.1499938964844,293.1499938964844,281.25,37725.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079665303230286,1.0,0.0,0.0,3.9452643394470215,3.945293426513672,1.0385932682765997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.111328125,0.0,1981.9732666015625,1895.4371337890625,0.0,2544.479736328125,0.9799970984458924,1.0,0.0,3.0,1.0,0.0
18084360,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9511394500732422,0.3183112740516662,0.2861414551734924,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8287225961685181,0.2127773761749267,0.2025089263916015,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8699227571487427,0.2477452307939529,0.1739229559898376,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8148013949394226,0.201445922255516,0.1918467283248901,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7274850010871887,0.1420434117317199,0.6447628736495972,284.8874816894531,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34130859375,284.8970031738281,1.0,0.3420707881450653,1.0,1.0,0.0,1.0,-1.7994027137756348,1.7994000911712646,2.609941475384403e-06,1.3793902397155762,0.803758978843689,0.803758978843689,0.0,55.35932159423828,29.0,42754.2578125,0.0,501.9155883789063,1.0,281.2559509277344,283.9814453125,296.2364196777344,299.0570983886719,293.1499938964844,293.1499938964844,281.54998779296875,42015.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810723602771759,1.0,0.0,0.0,3.7425827980041504,3.742610454559326,9.346222213935108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.54248046875,0.0,1761.5050048828125,1895.4371337890625,0.0,2569.8583984375,0.9437183737754822,1.0,0.0,3.0,1.0,0.0
18084420,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.3227439224720001,0.2892644703388214,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8707892894744873,0.213818684220314,0.2029954940080642,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9180811643600464,0.2490367144346237,0.1744271963834762,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8551440834999084,0.202322781085968,0.1921844035387039,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7623399496078491,0.1420135051012039,0.6424276232719421,285.02850341796875,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3417358398437,285.022705078125,1.0,0.3334133923053741,1.0,1.0,0.0,1.0,-1.8008596897125244,1.8008570671081543,2.618190364955808e-06,1.3836740255355835,0.9299134612083436,0.9299134612083436,0.0,46.653587341308594,25.0,42490.9765625,0.0,476.4571228027344,1.0,281.5442810058594,284.092041015625,296.1709289550781,298.91082763671875,293.1499938964844,293.1499938964844,281.25,30363.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002849221229553,1.0,0.0,0.0,3.9935498237609854,3.99357795715332,1.0641711014613977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.47802734375,0.0,1985.74560546875,1895.4371337890625,0.0,2474.030029296875,0.9898157119750975,1.0,0.0,3.0,1.0,0.0
18084480,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.3227439224720001,0.2892644703388214,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8707892894744873,0.213818684220314,0.2029954940080642,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9180811643600464,0.2490367144346237,0.1744271963834762,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8551440834999084,0.202322781085968,0.1921844035387039,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7623399496078491,0.1420135051012039,0.6424276232719421,285.02850341796875,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3417358398437,285.022705078125,1.0,0.3334133923053741,1.0,1.0,0.0,1.0,-1.8008596897125244,1.8008570671081543,2.618190364955808e-06,1.3836740255355835,0.9299134612083436,0.9299134612083436,0.0,46.653587341308594,25.0,42490.9765625,0.0,476.4571228027344,1.0,281.5442810058594,284.092041015625,296.1709289550781,298.91082763671875,293.1499938964844,293.1499938964844,281.25,30363.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002849221229553,1.0,0.0,0.0,3.9935498237609854,3.99357795715332,1.0641711014613977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.47802734375,0.0,1985.74560546875,1895.4371337890625,0.0,2474.030029296875,0.9898157119750975,1.0,0.0,3.0,1.0,0.0
18084540,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.3298519551753998,0.2662728130817413,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8975134491920471,0.214283287525177,0.2034610360860824,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9498960375785828,0.2495428472757339,0.17483851313591,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8806730508804321,0.202653482556343,0.1925151646137237,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7841178178787231,0.1416531354188919,0.6405957341194153,284.8714599609375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.35028076171875,284.8813171386719,1.0,0.3251420259475708,1.0,1.0,0.0,1.0,-1.7736068964004517,1.773604393005371,2.5419387839065166e-06,1.3624887466430664,0.7900531888008118,0.7900531888008118,0.0,42.08396530151367,28.0,42148.05859375,0.0,445.2928161621094,1.0,281.25616455078125,283.9677124023437,296.2146301269531,299.0128173828125,293.1499938964844,293.1499938964844,281.54998779296875,43652.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106554746627808,1.0,0.0,0.0,3.707286834716797,3.7073144912719727,9.170767043542584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.57373046875,0.0,1731.995849609375,1895.4371337890625,0.0,2569.231201171875,0.9371277689933776,1.0,0.0,3.0,1.0,0.0
18084600,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9990000128746032,0.3298519551753998,0.2662728130817413,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8975134491920471,0.214283287525177,0.2034610360860824,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9498960375785828,0.2495428472757339,0.17483851313591,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8806730508804321,0.202653482556343,0.1925151646137237,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7841178178787231,0.1416531354188919,0.6405957341194153,284.8714599609375,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.35028076171875,284.8813171386719,1.0,0.3251420259475708,1.0,1.0,0.0,1.0,-1.7736068964004517,1.773604393005371,2.5419387839065166e-06,1.3624887466430664,0.7900531888008118,0.7900531888008118,0.0,42.08396530151367,28.0,42148.05859375,0.0,445.2928161621094,1.0,281.25616455078125,283.9677124023437,296.2146301269531,299.0128173828125,293.1499938964844,293.1499938964844,281.54998779296875,43652.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106554746627808,1.0,0.0,0.0,3.707286834716797,3.7073144912719727,9.170767043542584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.57373046875,0.0,1731.995849609375,1895.4371337890625,0.0,2569.231201171875,0.9371277689933776,1.0,0.0,3.0,1.0,0.0
18084660,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.3412990570068359,0.2493369579315185,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9193148016929626,0.2151997089385986,0.2040767520666122,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9719492793083192,0.2506674528121948,0.1754064559936523,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9006966948509216,0.2034118622541427,0.1929889023303985,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8009859323501587,0.1417668312788009,0.6399015784263611,285.0018310546875,284.95001220703125,295.9366760253906,293.1831970214844,295.9354858398437,297.3839416503906,284.9958190917969,1.0,0.3197552263736725,1.0,1.0,0.0,1.0,-1.7544186115264893,1.7544161081314087,2.488554628143902e-06,1.3471722602844238,0.8956624865531921,0.8956624865531921,0.0,39.158294677734375,46.0,41442.484375,0.0,424.9559020996094,1.0,281.5436706542969,284.0753479003906,296.137451171875,298.82232666015625,293.1499938964844,293.1499938964844,281.8500061035156,31636.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964655756950378,1.0,0.0,0.0,3.918021440505981,3.918049097061157,1.0242993084830232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.6953125,0.0,1897.5670166015625,1895.4371337890625,0.0,2439.15576171875,0.9736314415931702,1.0,0.0,3.0,1.0,0.0
18084720,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.3412990570068359,0.2493369579315185,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9193148016929626,0.2151997089385986,0.2040767520666122,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9719492793083192,0.2506674528121948,0.1754064559936523,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9006966948509216,0.2034118622541427,0.1929889023303985,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8009859323501587,0.1417668312788009,0.6399015784263611,285.0018310546875,284.95001220703125,295.9366760253906,293.1831970214844,295.9354858398437,297.3839416503906,284.9958190917969,1.0,0.3197552263736725,1.0,1.0,0.0,1.0,-1.7544186115264893,1.7544161081314087,2.488554628143902e-06,1.3471722602844238,0.8956624865531921,0.8956624865531921,0.0,39.158294677734375,46.0,41442.484375,0.0,424.9559020996094,1.0,281.5436706542969,284.0753479003906,296.137451171875,298.82232666015625,293.1499938964844,293.1499938964844,281.8500061035156,31636.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964655756950378,1.0,0.0,0.0,3.918021440505981,3.918049097061157,1.0242993084830232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.6953125,0.0,1897.5670166015625,1895.4371337890625,0.0,2439.15576171875,0.9736314415931702,1.0,0.0,3.0,1.0,0.0
18084780,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.9990000128746032,0.3515004515647888,0.2538266479969024,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.9153335690498352,0.2163937538862228,0.2051550447940826,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.9684268832206726,0.2520910501480102,0.1763563305139541,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.8970489501953125,0.2044390141963958,0.193912535905838,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.797240138053894,0.1422385722398758,0.64177006483078,285.1526184082031,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.41552734375,285.1568908691406,1.0,0.3228362500667572,1.0,1.0,0.0,1.0,-1.7655714750289917,1.7655689716339111,2.518243945814902e-06,1.3550968170166016,1.0,1.0,0.0,40.006107330322266,64.0,40854.29296875,0.0,434.17041015625,1.0,281.8448181152344,284.24285888671875,296.1341552734375,298.7579040527344,293.1499938964844,293.1499938964844,281.54998779296875,27234.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849165797233582,1.0,0.0,0.0,4.065871715545654,4.0659003257751465,1.1030638233933132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.15966796875,0.0,2057.227783203125,1895.4371337890625,0.0,2334.393798828125,1.0,1.0,0.0,3.0,1.0,0.0
18084840,297.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527404785156,0.9990000128746032,0.3515004515647888,0.2538266479969024,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.9153335690498352,0.2163937538862228,0.2051550447940826,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1525573730469,0.9684268832206726,0.2520910501480102,0.1763563305139541,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.152099609375,0.8970489501953125,0.2044390141963958,0.193912535905838,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.797240138053894,0.1422385722398758,0.64177006483078,285.1526184082031,284.95001220703125,295.97332763671875,293.1747436523437,295.97216796875,297.41552734375,285.1568908691406,1.0,0.3228362500667572,1.0,1.0,0.0,1.0,-1.7655714750289917,1.7655689716339111,2.518243945814902e-06,1.3550968170166016,1.0,1.0,0.0,40.006107330322266,64.0,40854.29296875,0.0,434.17041015625,1.0,281.8448181152344,284.24285888671875,296.1341552734375,298.7579040527344,293.1499938964844,293.1499938964844,281.54998779296875,27234.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849165797233582,1.0,0.0,0.0,4.065871715545654,4.0659003257751465,1.1030638233933132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.15966796875,0.0,2057.227783203125,1895.4371337890625,0.0,2334.393798828125,1.0,1.0,0.0,3.0,1.0,0.0
18084900,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.354369580745697,0.2635054290294647,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9042391180992126,0.2168900817632675,0.2057759016752243,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9574845433235168,0.2526430189609527,0.1768825352191925,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8868287205696106,0.204858973622322,0.1944558769464492,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.787962794303894,0.1423962563276291,0.6431084871292114,285.0317077636719,284.95001220703125,295.9916687011719,293.1704406738281,295.9905090332031,297.41949462890625,285.0150451660156,1.0,0.3269564509391784,1.0,1.0,0.0,1.0,-1.780827283859253,1.7808246612548828,2.561302380854613e-06,1.3675572872161863,1.0,1.0,0.0,41.79746627807617,64.0,42007.45703125,0.0,448.8566589355469,1.0,281.5889892578125,284.07379150390625,296.2190246582031,299.0094909667969,293.1499938964844,293.1499938964844,281.54998779296875,27240.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945091128349304,1.0,0.0,0.0,4.0647478103637695,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.27587890625,0.0,2055.743408203125,1895.4371337890625,0.0,2421.33349609375,1.0,1.0,0.0,3.0,1.0,0.0
18084960,297.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.9990000128746032,0.3553255796432495,0.2778907120227813,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8885298371315002,0.2171506136655807,0.2062021791934967,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9394978284835817,0.2528907060623169,0.1772056668996811,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.871534526348114,0.2050543576478958,0.1948167532682418,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7740669250488281,0.1423224210739135,0.6436694860458374,284.9871520996094,284.95001220703125,296.010009765625,293.1661682128906,296.00885009765625,297.4119567871094,284.9883728027344,1.0,0.3325168490409851,1.0,1.0,0.0,1.0,-1.8000987768173218,1.8000961542129517,2.6150162284466205e-06,1.3823018074035645,0.9974340200424194,0.9974340200424194,0.0,44.52560424804688,82.0,42347.48828125,0.0,469.1726684570313,1.0,281.5549011230469,284.0450439453125,296.219482421875,298.9970092773437,293.1499938964844,293.1499938964844,281.25,27389.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004651069641113,1.0,0.0,0.0,4.064027309417725,4.064055919647217,1.1020632655345253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.0341796875,0.0,2056.00244140625,1895.4371337890625,0.0,2475.677978515625,1.0,1.0,0.0,3.0,1.0,0.0
18085020,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.35207200050354,0.3169101178646087,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8508773446083069,0.2173012048006057,0.2067297101020813,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8950520157814026,0.2529452741146087,0.1775427758693695,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8355669379234314,0.2050892859697342,0.1952309161424636,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.741085946559906,0.1416434496641159,0.6427308917045593,284.8411865234375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3670349121094,284.84619140625,1.0,0.3470405340194702,1.0,1.0,0.0,1.0,-1.8473002910614007,1.8472975492477417,2.749923623923678e-06,1.4188055992126465,0.8588802814483643,0.8588802814483643,0.0,52.51632308959961,85.0,43931.30078125,0.0,524.7932739257812,1.0,281.2554931640625,283.8755798339844,296.2208557128906,299.11004638671875,293.1499938964844,293.1499938964844,281.54998779296875,37283.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166992664337158,1.0,0.0,0.0,3.999788522720337,3.9998180866241455,1.0674987152015092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.7470703125,0.0,2050.77587890625,1895.4371337890625,0.0,2625.017822265625,0.99457585811615,1.0,0.0,3.0,1.0,0.0
18085080,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.9990000128746032,0.35207200050354,0.3169101178646087,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8508773446083069,0.2173012048006057,0.2067297101020813,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8950520157814026,0.2529452741146087,0.1775427758693695,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8355669379234314,0.2050892859697342,0.1952309161424636,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.741085946559906,0.1416434496641159,0.6427308917045593,284.8411865234375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3670349121094,284.84619140625,1.0,0.3470405340194702,1.0,1.0,0.0,1.0,-1.8473002910614007,1.8472975492477417,2.749923623923678e-06,1.4188055992126465,0.8588802814483643,0.8588802814483643,0.0,52.51632308959961,85.0,43931.30078125,0.0,524.7932739257812,1.0,281.2554931640625,283.8755798339844,296.2208557128906,299.11004638671875,293.1499938964844,293.1499938964844,281.54998779296875,37283.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166992664337158,1.0,0.0,0.0,3.999788522720337,3.9998180866241455,1.0674987152015092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.7470703125,0.0,2050.77587890625,1895.4371337890625,0.0,2625.017822265625,0.99457585811615,1.0,0.0,3.0,1.0,0.0
18085140,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.953405737876892,0.3512369692325592,0.3162353634834289,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8108739852905273,0.2178571075201034,0.2075181454420089,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8502550721168518,0.2536008656024933,0.1781510412693023,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7951464056968689,0.2054996788501739,0.1958920359611511,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7043343186378479,0.140957623720169,0.641319751739502,285.04736328125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.33453369140625,285.049072265625,1.0,0.3573298752307892,1.0,1.0,0.0,1.0,-1.8476433753967283,1.8476405143737795,2.752806722128298e-06,1.4204614162445068,1.0,1.0,0.0,63.51626205444336,88.0,43166.27734375,0.0,559.5161743164062,1.0,281.5453186035156,284.08221435546875,296.1322631835937,298.9198303222656,293.1499938964844,293.1499938964844,281.25,27381.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087553381919861,1.0,0.0,0.0,4.064074516296387,4.064102649688721,1.102088731386175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.65380859375,0.0,2055.992919921875,1895.4371337890625,0.0,2551.736083984375,1.0,1.0,0.0,3.0,1.0,0.0
18085200,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.953405737876892,0.3512369692325592,0.3162353634834289,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8108739852905273,0.2178571075201034,0.2075181454420089,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8502550721168518,0.2536008656024933,0.1781510412693023,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7951464056968689,0.2054996788501739,0.1958920359611511,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7043343186378479,0.140957623720169,0.641319751739502,285.04736328125,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.33453369140625,285.049072265625,1.0,0.3573298752307892,1.0,1.0,0.0,1.0,-1.8476433753967283,1.8476405143737795,2.752806722128298e-06,1.4204614162445068,1.0,1.0,0.0,63.51626205444336,88.0,43166.27734375,0.0,559.5161743164062,1.0,281.5453186035156,284.08221435546875,296.1322631835937,298.9198303222656,293.1499938964844,293.1499938964844,281.25,27381.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087553381919861,1.0,0.0,0.0,4.064074516296387,4.064102649688721,1.102088731386175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.65380859375,0.0,2055.992919921875,1895.4371337890625,0.0,2551.736083984375,1.0,1.0,0.0,3.0,1.0,0.0
18085260,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9230697751045228,0.3532716929912567,0.3182474076747894,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7869767546653748,0.2180664092302322,0.2082205265760421,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8269611597061157,0.2537403702735901,0.1786693781614303,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7715707421302795,0.2055856138467788,0.1964682191610336,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6812576055526733,0.1401421725749969,0.6396613717079163,284.856201171875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3228454589844,284.8559875488281,1.0,0.3652385473251343,1.0,1.0,0.0,1.0,-1.84993588924408,1.84993314743042,2.756696630967781e-06,1.420197367668152,0.8692430257797241,0.8692430257797241,0.0,71.65530395507812,76.0,44013.35546875,0.0,586.8297729492188,1.0,281.2547607421875,283.8713073730469,296.1803283691406,299.07879638671875,293.1499938964844,293.1499938964844,281.54998779296875,35942.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208460807800293,1.0,0.0,0.0,4.020761966705322,4.020791530609131,1.0787232440634398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.20654296875,0.0,2068.057373046875,1895.4371337890625,0.0,2663.409423828125,0.9991219639778136,1.0,0.0,3.0,1.0,0.0
18085320,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9230697751045228,0.3532716929912567,0.3182474076747894,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7869767546653748,0.2180664092302322,0.2082205265760421,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8269611597061157,0.2537403702735901,0.1786693781614303,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7715707421302795,0.2055856138467788,0.1964682191610336,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6812576055526733,0.1401421725749969,0.6396613717079163,284.856201171875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3228454589844,284.8559875488281,1.0,0.3652385473251343,1.0,1.0,0.0,1.0,-1.84993588924408,1.84993314743042,2.756696630967781e-06,1.420197367668152,0.8692430257797241,0.8692430257797241,0.0,71.65530395507812,76.0,44013.35546875,0.0,586.8297729492188,1.0,281.2547607421875,283.8713073730469,296.1803283691406,299.07879638671875,293.1499938964844,293.1499938964844,281.54998779296875,35942.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208460807800293,1.0,0.0,0.0,4.020761966705322,4.020791530609131,1.0787232440634398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.20654296875,0.0,2068.057373046875,1895.4371337890625,0.0,2663.409423828125,0.9991219639778136,1.0,0.0,3.0,1.0,0.0
18085380,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9203968644142152,0.3569165170192718,0.3210822939872741,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7830797433853149,0.2186053395271301,0.208603948354721,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8231675028800964,0.2543347179889679,0.1789477467536926,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.76768559217453,0.2059807479381561,0.196725994348526,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6762770414352417,0.139616847038269,0.6368926763534546,285.05535888671875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3224182128906,285.0570983886719,1.0,0.3663200736045837,1.0,1.0,0.0,1.0,-1.8511146306991573,1.851111888885498,2.7548148864298128e-06,1.4171984195709229,1.0,1.0,0.0,73.19020080566406,64.0,43157.90234375,0.0,592.5035400390625,1.0,281.5453491210937,284.0813903808594,296.10272216796875,298.8861999511719,293.1499938964844,293.1499938964844,281.25,27296.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810055136680603,1.0,0.0,0.0,4.064850330352783,4.064878463745117,1.1025094863725826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.64111328125,0.0,2056.3466796875,1895.4371337890625,0.0,2563.701171875,1.0,1.0,0.0,3.0,1.0,0.0
18085440,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9203968644142152,0.3569165170192718,0.3210822939872741,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7830797433853149,0.2186053395271301,0.208603948354721,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8231675028800964,0.2543347179889679,0.1789477467536926,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.76768559217453,0.2059807479381561,0.196725994348526,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6762770414352417,0.139616847038269,0.6368926763534546,285.05535888671875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3224182128906,285.0570983886719,1.0,0.3663200736045837,1.0,1.0,0.0,1.0,-1.8511146306991573,1.851111888885498,2.7548148864298128e-06,1.4171984195709229,1.0,1.0,0.0,73.19020080566406,64.0,43157.90234375,0.0,592.5035400390625,1.0,281.5453491210937,284.0813903808594,296.10272216796875,298.8861999511719,293.1499938964844,293.1499938964844,281.25,27296.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810055136680603,1.0,0.0,0.0,4.064850330352783,4.064878463745117,1.1025094863725826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.64111328125,0.0,2056.3466796875,1895.4371337890625,0.0,2563.701171875,1.0,1.0,0.0,3.0,1.0,0.0
18085500,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.92666494846344,0.3586008846759796,0.3227678835391998,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7867201566696167,0.2188548445701599,0.2088814079761505,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8266282677650452,0.254573106765747,0.1791747212409973,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.771114706993103,0.2061621099710464,0.1969334930181503,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.6788285374641418,0.1393934041261673,0.635875940322876,284.9163513183594,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3220520019531,284.8988647460937,1.0,0.3652426600456238,1.0,1.0,0.0,1.0,-1.8527737855911253,1.8527710437774656,2.7574658361118054e-06,1.416881442070007,0.9377005100250244,0.9377005100250244,0.0,71.96070098876953,64.0,44066.45703125,0.0,589.80615234375,1.0,281.2891845703125,283.9008178710937,296.1703491210937,299.1044006347656,293.1499938964844,293.1499938964844,281.25,28924.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177509307861328,1.0,0.0,0.0,4.056586742401123,4.056615352630615,1.0980313618347282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.49609375,0.0,2058.628173828125,1895.4371337890625,0.0,2634.745849609375,1.0,1.0,0.0,3.0,1.0,0.0
18085560,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9349690079689026,0.3598661720752716,0.3239598870277405,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.7919835448265076,0.2188921421766281,0.208920806646347,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8315746188163757,0.2545305788516998,0.1791655421257019,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7761252522468567,0.2061422169208526,0.1969151198863983,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.6828292608261108,0.1390311270952224,0.6341493129730225,284.8617248535156,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.318359375,284.86114501953125,1.0,0.3632489442825317,1.0,1.0,0.0,1.0,-1.852147936820984,1.852145195007324,2.754106617430807e-06,1.415258288383484,0.8777874112129211,0.8777874112129211,0.0,70.0500259399414,52.0,44005.50390625,0.0,583.3353881835938,1.0,281.2546691894531,283.8675537109375,296.1617126464844,299.0574645996094,293.1499938964844,293.1499938964844,281.54998779296875,35060.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211855292320251,1.0,0.0,0.0,4.026275157928467,4.026304721832275,1.081683535630873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.76806640625,0.0,2068.255126953125,1895.4371337890625,0.0,2666.555908203125,1.0,1.0,0.0,3.0,1.0,0.0
18085620,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9620164036750792,0.3637785613536834,0.3268191516399383,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8108846545219421,0.219532161951065,0.209090307354927,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8499090671539307,0.2551975846290588,0.1792668849229812,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7945770025253296,0.2066354900598526,0.1969567239284515,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.6983877420425415,0.1386998891830444,0.6308526396751404,285.06036376953125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3200988769531,285.0622253417969,1.0,0.3572844862937927,1.0,1.0,0.0,1.0,-1.8519936800003047,1.8519909381866453,2.7531386876944453e-06,1.4147543907165527,1.0,1.0,0.0,63.96208572387695,40.0,43114.8984375,0.0,564.0308837890625,1.0,281.5453796386719,284.0787353515625,296.08892822265625,298.8690185546875,293.1499938964844,293.1499938964844,281.25,27213.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100693225860596,1.0,0.0,0.0,4.064879417419434,4.064907550811768,1.102525288843026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.662109375,0.0,2055.6943359375,1895.4371337890625,0.0,2563.83154296875,1.0,1.0,0.0,3.0,1.0,0.0
