time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085680,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9620164036750792,0.3637785613536834,0.3268191516399383,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8108846545219421,0.219532161951065,0.209090307354927,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8499090671539307,0.2551975846290588,0.1792668849229812,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7945770025253296,0.2066354900598526,0.1969567239284515,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.6983877420425415,0.1386998891830444,0.6308526396751404,285.06036376953125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3200988769531,285.0622253417969,1.0,0.3572844862937927,1.0,1.0,0.0,1.0,-1.8519936800003047,1.8519909381866453,2.7531386876944453e-06,1.4147543907165527,1.0,1.0,0.0,63.96208572387695,40.0,43114.8984375,0.0,564.0308837890625,1.0,281.5453796386719,284.0787353515625,296.08892822265625,298.8690185546875,293.1499938964844,293.1499938964844,281.25,27213.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100693225860596,1.0,0.0,0.0,4.064879417419434,4.064907550811768,1.102525288843026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.662109375,0.0,2055.6943359375,1895.4371337890625,0.0,2563.83154296875,1.0,1.0,0.0,3.0,1.0,0.0
18085740,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.996052622795105,0.3668531477451324,0.3296514749526977,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8393356204032898,0.2199186235666275,0.2093090862035751,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8813894391059875,0.2554603815078735,0.1793910712003708,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8236861824989319,0.2068923860788345,0.1970438659191131,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7232792973518372,0.1382706016302108,0.6279255151748657,284.865234375,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3165588378906,284.8645935058594,1.0,0.3494770228862762,1.0,1.0,0.0,1.0,-1.8524017333984373,1.8523989915847776,2.7572582439461257e-06,1.4172382354736328,0.8857988715171814,0.8857988715171814,0.0,55.95262145996094,28.0,43976.328125,0.0,539.0526733398438,1.0,281.2544860839844,283.8630676269531,296.1514892578125,299.0441589355469,293.1499938964844,293.1499938964844,281.54998779296875,34245.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210419416427612,1.0,0.0,0.0,4.030357837677002,4.030386924743652,1.083878146346251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.97021484375,0.0,2067.0595703125,1895.4371337890625,0.0,2665.22509765625,1.0,1.0,0.0,3.0,1.0,0.0
18085800,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.996052622795105,0.3668531477451324,0.3296514749526977,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8393356204032898,0.2199186235666275,0.2093090862035751,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8813894391059875,0.2554603815078735,0.1793910712003708,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8236861824989319,0.2068923860788345,0.1970438659191131,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7232792973518372,0.1382706016302108,0.6279255151748657,284.865234375,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3165588378906,284.8645935058594,1.0,0.3494770228862762,1.0,1.0,0.0,1.0,-1.8524017333984373,1.8523989915847776,2.7572582439461257e-06,1.4172382354736328,0.8857988715171814,0.8857988715171814,0.0,55.95262145996094,28.0,43976.328125,0.0,539.0526733398438,1.0,281.2544860839844,283.8630676269531,296.1514892578125,299.0441589355469,293.1499938964844,293.1499938964844,281.54998779296875,34245.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210419416427612,1.0,0.0,0.0,4.030357837677002,4.030386924743652,1.083878146346251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.97021484375,0.0,2067.0595703125,1895.4371337890625,0.0,2665.22509765625,1.0,1.0,0.0,3.0,1.0,0.0
18085860,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.3744740188121795,0.3052679896354675,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8653541803359985,0.2205291092395782,0.2095086127519607,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9105604887008668,0.2560439109802246,0.1794829666614532,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8482637405395508,0.2073521465063095,0.1971112340688705,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7434614300727844,0.1379995793104171,0.6250580549240112,285.0294494628906,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3359375,285.02978515625,1.0,0.3388442695140838,1.0,1.0,0.0,1.0,-1.8203524351119995,1.8203498125076287,2.6690311187849147e-06,1.3954265117645264,1.0,1.0,0.0,49.6386604309082,25.0,42545.921875,0.0,497.8499145507813,1.0,281.5451354980469,284.0464782714844,296.076171875,298.83331298828125,293.1499938964844,293.1499938964844,281.25,27278.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089835047721863,1.0,0.0,0.0,4.064567565917969,4.064595699310303,1.1023561228284962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.20849609375,0.0,2055.807861328125,1895.4371337890625,0.0,2553.83544921875,1.0,1.0,0.0,3.0,1.0,0.0
18085920,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.3744740188121795,0.3052679896354675,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8653541803359985,0.2205291092395782,0.2095086127519607,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9105604887008668,0.2560439109802246,0.1794829666614532,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8482637405395508,0.2073521465063095,0.1971112340688705,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7434614300727844,0.1379995793104171,0.6250580549240112,285.0294494628906,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.3359375,285.02978515625,1.0,0.3388442695140838,1.0,1.0,0.0,1.0,-1.8203524351119995,1.8203498125076287,2.6690311187849147e-06,1.3954265117645264,1.0,1.0,0.0,49.6386604309082,25.0,42545.921875,0.0,497.8499145507813,1.0,281.5451354980469,284.0464782714844,296.076171875,298.83331298828125,293.1499938964844,293.1499938964844,281.25,27278.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089835047721863,1.0,0.0,0.0,4.064567565917969,4.064595699310303,1.1023561228284962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.20849609375,0.0,2055.807861328125,1895.4371337890625,0.0,2553.83544921875,1.0,1.0,0.0,3.0,1.0,0.0
18085980,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.9990000128746032,0.3860160410404205,0.2792875468730926,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.892204999923706,0.2207682132720947,0.2097478061914444,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9424575567245485,0.2560849189758301,0.1795710623264312,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.873660147190094,0.2074579894542694,0.1972161680459976,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7644859552383423,0.1377225071191787,0.6233307123184204,284.80767822265625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.377685546875,284.8094482421875,1.0,0.3293965756893158,1.0,1.0,0.0,1.0,-1.7873820066452026,1.7873793840408323,2.5793121949391207e-06,1.3724305629730225,0.8246114253997803,0.8246114253997803,0.0,44.47134780883789,28.0,42565.31640625,0.0,461.0229797363281,1.0,281.2547302246094,283.8262023925781,296.12896728515625,298.9535827636719,293.1499938964844,293.1499938964844,281.54998779296875,39866.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162214159965515,1.0,0.0,0.0,3.947885751724243,3.9479150772094727,1.0399737675470533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2724609375,0.0,2002.7420654296875,1895.4371337890625,0.0,2620.599853515625,0.9834257364273072,1.0,0.0,3.0,1.0,0.0
18086040,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.9990000128746032,0.3860160410404205,0.2792875468730926,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.892204999923706,0.2207682132720947,0.2097478061914444,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.9424575567245485,0.2560849189758301,0.1795710623264312,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.873660147190094,0.2074579894542694,0.1972161680459976,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7644859552383423,0.1377225071191787,0.6233307123184204,284.80767822265625,284.95001220703125,296.3399963378906,293.1150207519531,296.3388671875,297.377685546875,284.8094482421875,1.0,0.3293965756893158,1.0,1.0,0.0,1.0,-1.7873820066452026,1.7873793840408323,2.5793121949391207e-06,1.3724305629730225,0.8246114253997803,0.8246114253997803,0.0,44.47134780883789,28.0,42565.31640625,0.0,461.0229797363281,1.0,281.2547302246094,283.8262023925781,296.12896728515625,298.9535827636719,293.1499938964844,293.1499938964844,281.54998779296875,39866.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162214159965515,1.0,0.0,0.0,3.947885751724243,3.9479150772094727,1.0399737675470533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.2724609375,0.0,2002.7420654296875,1895.4371337890625,0.0,2620.599853515625,0.9834257364273072,1.0,0.0,3.0,1.0,0.0
18086100,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9990000128746032,0.3926847577095032,0.2694165706634521,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.903324544429779,0.2209878861904144,0.2097607553005218,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9549726843833924,0.2562476098537445,0.1795071363449096,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8843286633491516,0.2075986266136169,0.1971642822027206,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.7733979821205139,0.1376993656158447,0.6224471926689148,284.9714050292969,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4035339355469,284.9856262207031,1.0,0.3258924782276153,1.0,1.0,0.0,1.0,-1.7743381261825562,1.7743356227874756,2.543954451539321e-06,1.3630473613739014,0.909596621990204,0.909596621990204,0.0,42.59804916381836,28.0,41627.9921875,0.0,447.2932739257813,1.0,281.5076599121094,284.0194702148437,296.050048828125,298.705078125,293.1499938964844,293.1499938964844,281.54998779296875,34381.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054859638214111,1.0,0.0,0.0,3.950185537338257,3.950214147567749,1.0411858966108412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.2734375,0.0,1961.3607177734373,1895.4371337890625,0.0,2521.68701171875,0.9867517352104188,1.0,0.0,3.0,1.0,0.0
18086160,297.6293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9990000128746032,0.399629145860672,0.2607138752937317,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9145730137825012,0.2214041799306869,0.2100405097007751,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9661970734596252,0.2566533386707306,0.1796991229057312,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8945584297180176,0.2079225331544876,0.1973612159490585,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7820616960525513,0.1378522515296936,0.6225823760032654,284.97564697265625,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4309997558594,284.9725036621094,1.0,0.3230900764465332,1.0,1.0,0.0,1.0,-1.7648500204086304,1.7648475170135498,2.518287374186912e-06,1.35611891746521,0.9235297441482544,0.9235297441482544,0.0,41.04539489746094,46.0,41518.359375,0.0,436.8525085449219,1.0,281.54473876953125,283.9980163574219,296.059814453125,298.7480163574219,293.1499938964844,293.1499938964844,281.25,31710.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999193668365479,1.0,0.0,0.0,4.044836521148682,4.044865608215332,1.0916796782112217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.8427734375,0.0,2065.761962890625,1895.4371337890625,0.0,2470.687744140625,1.0,1.0,0.0,3.0,1.0,0.0
18086220,297.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.4102402627468109,0.2643572986125946,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9106885194778442,0.2217796444892883,0.2105322629213333,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9621670842170716,0.2568071484565735,0.17994324862957,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8908855319023132,0.2081329375505447,0.1976934671401977,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7787227034568787,0.1379022747278213,0.6232786178588867,284.86785888671875,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4669494628906,284.8808898925781,1.0,0.3253647685050964,1.0,1.0,0.0,1.0,-1.7713217735290527,1.7713192701339722,2.535961129979114e-06,1.3609869480133057,0.799815833568573,0.799815833568573,0.0,41.74192810058594,64.0,41842.6015625,0.0,442.8753662109375,1.0,281.2560119628906,283.9161071777344,296.1267395019531,298.88092041015625,293.1499938964844,293.1499938964844,281.54998779296875,43333.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064942955970764,1.0,0.0,0.0,3.749184846878052,3.7492129802703857,9.379226639794068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.228515625,0.0,1779.5579833984375,1895.4371337890625,0.0,2530.947509765625,0.9462279081344604,1.0,0.0,3.0,1.0,0.0
18086280,297.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.4102402627468109,0.2643572986125946,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9106885194778442,0.2217796444892883,0.2105322629213333,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9621670842170716,0.2568071484565735,0.17994324862957,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8908855319023132,0.2081329375505447,0.1976934671401977,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7787227034568787,0.1379022747278213,0.6232786178588867,284.86785888671875,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4669494628906,284.8808898925781,1.0,0.3253647685050964,1.0,1.0,0.0,1.0,-1.7713217735290527,1.7713192701339722,2.535961129979114e-06,1.3609869480133057,0.799815833568573,0.799815833568573,0.0,41.74192810058594,64.0,41842.6015625,0.0,442.8753662109375,1.0,281.2560119628906,283.9161071777344,296.1267395019531,298.88092041015625,293.1499938964844,293.1499938964844,281.54998779296875,43333.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064942955970764,1.0,0.0,0.0,3.749184846878052,3.7492129802703857,9.379226639794068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.228515625,0.0,1779.5579833984375,1895.4371337890625,0.0,2530.947509765625,0.9462279081344604,1.0,0.0,3.0,1.0,0.0
18086340,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.4161529242992401,0.2864958941936493,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8868169188499451,0.2227230072021484,0.2113929688930511,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.93514746427536,0.2576891481876373,0.1805044561624527,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8679063320159912,0.2088657915592193,0.1983677744865417,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.758646547794342,0.1381466537714004,0.6247403025627136,285.0450134277344,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4681396484375,285.0426940917969,1.0,0.3342711925506592,1.0,1.0,0.0,1.0,-1.802161812782288,1.8021591901779173,2.621156909299316e-06,1.384146809577942,0.949456751346588,0.949456751346588,0.0,46.01811981201172,82.0,42195.3515625,0.0,475.0543823242188,1.0,281.54400634765625,284.0534973144531,296.0919189453125,298.79052734375,293.1499938964844,293.1499938964844,281.25,29816.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950035929679871,1.0,0.0,0.0,4.022507667541504,4.022536277770996,1.079660023606266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.73876953125,0.0,2019.9071044921875,1895.4371337890625,0.0,2425.8349609375,0.9964922070503236,1.0,0.0,3.0,1.0,0.0
18086400,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.4161529242992401,0.2864958941936493,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8868169188499451,0.2227230072021484,0.2113929688930511,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.93514746427536,0.2576891481876373,0.1805044561624527,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8679063320159912,0.2088657915592193,0.1983677744865417,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.758646547794342,0.1381466537714004,0.6247403025627136,285.0450134277344,284.95001220703125,296.45001220703125,293.1241760253906,296.4488525390625,297.4681396484375,285.0426940917969,1.0,0.3342711925506592,1.0,1.0,0.0,1.0,-1.802161812782288,1.8021591901779173,2.621156909299316e-06,1.384146809577942,0.949456751346588,0.949456751346588,0.0,46.01811981201172,82.0,42195.3515625,0.0,475.0543823242188,1.0,281.54400634765625,284.0534973144531,296.0919189453125,298.79052734375,293.1499938964844,293.1499938964844,281.25,29816.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950035929679871,1.0,0.0,0.0,4.022507667541504,4.022536277770996,1.079660023606266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.73876953125,0.0,2019.9071044921875,1895.4371337890625,0.0,2425.8349609375,0.9964922070503236,1.0,0.0,3.0,1.0,0.0
18086460,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.4159732460975647,0.3221065700054168,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8540806770324707,0.2235004305839538,0.2124315798282623,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8963832855224609,0.2581747174263,0.1811176091432571,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8367763161659241,0.2094549387693405,0.1992210447788238,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7315870523452759,0.1381406486034393,0.6262296438217163,284.9073791503906,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4306335449219,284.9164428710937,1.0,0.3483033776283264,1.0,1.0,0.0,1.0,-1.84970772266388,1.84970498085022,2.75622164735978e-06,1.4201593399047852,0.8493587970733643,0.8493587970733643,0.0,53.5017204284668,100.0,43683.75390625,0.0,529.5064697265625,1.0,281.2549133300781,283.908203125,296.1844482421875,299.0346374511719,293.1499938964844,293.1499938964844,281.54998779296875,38561.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108674883842468,1.0,0.0,0.0,3.927103757858277,3.927132844924927,1.0290536920365412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.27734375,0.0,1964.9921875,1895.4371337890625,0.0,2571.184326171875,0.981031596660614,1.0,0.0,3.0,1.0,0.0
18086520,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.4159732460975647,0.3221065700054168,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8540806770324707,0.2235004305839538,0.2124315798282623,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8963832855224609,0.2581747174263,0.1811176091432571,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8367763161659241,0.2094549387693405,0.1992210447788238,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7315870523452759,0.1381406486034393,0.6262296438217163,284.9073791503906,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.4306335449219,284.9164428710937,1.0,0.3483033776283264,1.0,1.0,0.0,1.0,-1.84970772266388,1.84970498085022,2.75622164735978e-06,1.4201593399047852,0.8493587970733643,0.8493587970733643,0.0,53.5017204284668,100.0,43683.75390625,0.0,529.5064697265625,1.0,281.2549133300781,283.908203125,296.1844482421875,299.0346374511719,293.1499938964844,293.1499938964844,281.54998779296875,38561.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108674883842468,1.0,0.0,0.0,3.927103757858277,3.927132844924927,1.0290536920365412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.27734375,0.0,1964.9921875,1895.4371337890625,0.0,2571.184326171875,0.981031596660614,1.0,0.0,3.0,1.0,0.0
18086580,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.9990000128746032,0.4126124680042267,0.3651968538761139,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.822952151298523,0.2252115160226822,0.2141016721725464,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.860797107219696,0.259714663028717,0.1821956038475036,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.8059908747673035,0.2109403610229492,0.2006915956735611,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7034025192260742,0.1386131346225738,0.6291993856430054,285.1500244140625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3765869140625,285.1575012207031,1.0,0.3661092519760132,1.0,1.0,0.0,1.0,-1.9100732803344729,1.9100703001022337,2.933949645012035e-06,1.4662286043167114,1.0,1.0,0.0,63.68415451049805,103.0,44141.84375,0.0,604.6784057617188,1.0,281.5449523925781,284.13336181640625,296.140380859375,298.9549255371094,293.1499938964844,293.1499938964844,281.25,27252.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069188594818115,1.0,0.0,0.0,4.066625118255615,4.066653728485107,1.1034725275749224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.982421875,0.0,2058.399658203125,1895.4371337890625,0.0,2534.848388671875,1.0,1.0,0.0,3.0,1.0,0.0
18086640,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.9990000128746032,0.4126124680042267,0.3651968538761139,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.822952151298523,0.2252115160226822,0.2141016721725464,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.860797107219696,0.259714663028717,0.1821956038475036,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.8059908747673035,0.2109403610229492,0.2006915956735611,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7034025192260742,0.1386131346225738,0.6291993856430054,285.1500244140625,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3765869140625,285.1575012207031,1.0,0.3661092519760132,1.0,1.0,0.0,1.0,-1.9100732803344729,1.9100703001022337,2.933949645012035e-06,1.4662286043167114,1.0,1.0,0.0,63.68415451049805,103.0,44141.84375,0.0,604.6784057617188,1.0,281.5449523925781,284.13336181640625,296.140380859375,298.9549255371094,293.1499938964844,293.1499938964844,281.25,27252.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069188594818115,1.0,0.0,0.0,4.066625118255615,4.066653728485107,1.1034725275749224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.982421875,0.0,2058.399658203125,1895.4371337890625,0.0,2534.848388671875,1.0,1.0,0.0,3.0,1.0,0.0
18086700,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9858187437057496,0.410565435886383,0.3705708980560303,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8059029579162598,0.2261002510786056,0.2152553349733352,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8426031470298767,0.2604624927043915,0.1829807162284851,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.7881776690483093,0.2117183357477188,0.2017359137535095,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6869849562644958,0.1388525068759918,0.6316691040992737,285.0424194335937,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3490600585937,285.0260009765625,1.0,0.3732419908046722,1.0,1.0,0.0,1.0,-1.923051118850708,1.9230481386184688,2.9734051167906728e-06,1.4764198064804075,1.0,1.0,0.0,69.97561645507812,103.0,45372.62890625,0.0,634.8641357421875,1.0,281.2886047363281,283.9719543457031,296.21832275390625,299.21612548828125,293.1499938964844,293.1499938964844,281.25,27240.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185928463935852,1.0,0.0,0.0,4.064748764038086,4.06477689743042,1.1024544619431254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.37548828125,0.0,2055.7451171875,1895.4371337890625,0.0,2642.53759765625,1.0,1.0,0.0,3.0,1.0,0.0
18086760,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9667391180992126,0.4102692008018493,0.3697980344295501,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7902534604072571,0.2267712205648422,0.21619813144207,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8273230195045471,0.2608991861343384,0.1835387647151947,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7729156613349915,0.2122906446456909,0.2025817930698394,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6728208661079407,0.1389665007591247,0.6334799528121948,284.989013671875,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.334228515625,284.9872131347656,1.0,0.3791777789592743,1.0,1.0,0.0,1.0,-1.927177786827088,1.9271748065948489,2.9860168524464825e-06,1.4796621799468994,0.9985012412071228,0.9985012412071228,0.0,76.03860473632812,91.0,45498.29296875,0.0,657.8521728515625,1.0,281.2561340332031,283.9335632324219,296.2126159667969,299.1925048828125,293.1499938964844,293.1499938964844,280.95001220703125,27297.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252291083335876,1.0,0.0,0.0,4.064476013183594,4.064504623413086,1.1023065553672495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.359375,0.0,2055.8408203125,1895.4371337890625,0.0,2704.07958984375,1.0,1.0,0.0,3.0,1.0,0.0
18086820,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.9529048204421996,0.4117229580879211,0.3707135021686554,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.7800669074058533,0.2278346121311187,0.2174689918756485,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8168472647666931,0.2613733410835266,0.184092566370964,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7630465626716614,0.2131675034761428,0.20367431640625,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.663226306438446,0.1391244679689407,0.635154128074646,284.8134155273437,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3212585449219,284.8204040527344,1.0,0.3837930262088775,1.0,1.0,0.0,1.0,-1.9337924718856807,1.9337894916534424,3.005943881362328e-06,1.4846141338348389,0.8281498551368713,0.8281498551368713,0.0,80.90267181396484,79.0,46247.09765625,0.0,678.9490966796875,1.0,280.955078125,283.7578125,296.203857421875,299.2522277832031,293.1499938964844,293.1499938964844,281.25,40017.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390547037124634,1.0,0.0,0.0,3.932061910629273,3.932091236114502,1.0316537100152343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.10693359375,0.0,1983.18505859375,1895.4371337890625,0.0,2832.884521484375,0.9812730550765992,1.0,0.0,3.0,1.0,0.0
18086880,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.9529048204421996,0.4117229580879211,0.3707135021686554,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.7800669074058533,0.2278346121311187,0.2174689918756485,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81317138671875,0.8168472647666931,0.2613733410835266,0.184092566370964,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.7630465626716614,0.2131675034761428,0.20367431640625,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.663226306438446,0.1391244679689407,0.635154128074646,284.8134155273437,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3212585449219,284.8204040527344,1.0,0.3837930262088775,1.0,1.0,0.0,1.0,-1.9337924718856807,1.9337894916534424,3.005943881362328e-06,1.4846141338348389,0.8281498551368713,0.8281498551368713,0.0,80.90267181396484,79.0,46247.09765625,0.0,678.9490966796875,1.0,280.955078125,283.7578125,296.203857421875,299.2522277832031,293.1499938964844,293.1499938964844,281.25,40017.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390547037124634,1.0,0.0,0.0,3.932061910629273,3.932091236114502,1.0316537100152343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.10693359375,0.0,1983.18505859375,1895.4371337890625,0.0,2832.884521484375,0.9812730550765992,1.0,0.0,3.0,1.0,0.0
18086940,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9617538452148438,0.4161768555641174,0.3739578127861023,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.786512553691864,0.2297682762145996,0.2189352065324783,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8223906755447388,0.2629278898239136,0.1848641782999038,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7690460681915283,0.2148558795452118,0.2049268037080764,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.66816246509552,0.140017494559288,0.6376873850822449,285.009033203125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.330078125,285.0110778808594,1.0,0.3834374248981476,1.0,1.0,0.0,1.0,-1.944914937019348,1.9449119567871087,3.039477405764046e-06,1.4928416013717651,0.9590993523597716,0.9590993523597716,0.0,79.2476806640625,67.0,45870.3125,0.0,682.1719360351562,1.0,281.24468994140625,283.9468078613281,296.1321105957031,299.07379150390625,293.1499938964844,293.1499938964844,280.95001220703125,29765.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281964063644409,1.0,0.0,0.0,4.053774356842041,4.053802967071533,1.0965095498249866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.92333984375,0.0,2061.7861328125,1895.4371337890625,0.0,2731.662353515625,1.0,1.0,0.0,3.0,1.0,0.0
18087000,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9617538452148438,0.4161768555641174,0.3739578127861023,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.786512553691864,0.2297682762145996,0.2189352065324783,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8223906755447388,0.2629278898239136,0.1848641782999038,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7690460681915283,0.2148558795452118,0.2049268037080764,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.66816246509552,0.140017494559288,0.6376873850822449,285.009033203125,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.330078125,285.0110778808594,1.0,0.3834374248981476,1.0,1.0,0.0,1.0,-1.944914937019348,1.9449119567871087,3.039477405764046e-06,1.4928416013717651,0.9590993523597716,0.9590993523597716,0.0,79.2476806640625,67.0,45870.3125,0.0,682.1719360351562,1.0,281.24468994140625,283.9468078613281,296.1321105957031,299.07379150390625,293.1499938964844,293.1499938964844,280.95001220703125,29765.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281964063644409,1.0,0.0,0.0,4.053774356842041,4.053802967071533,1.0965095498249866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.92333984375,0.0,2061.7861328125,1895.4371337890625,0.0,2731.662353515625,1.0,1.0,0.0,3.0,1.0,0.0
18087060,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9819764494895936,0.4199345409870147,0.3774006068706512,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8038249015808105,0.2316317707300186,0.2205662876367569,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8380998373031616,0.2642458081245422,0.1857327669858932,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7856366634368896,0.2164792865514755,0.2063268721103668,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.6829409599304199,0.1410616934299469,0.6414401531219482,284.86444091796875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.33551025390625,284.87164306640625,1.0,0.380029946565628,1.0,1.0,0.0,1.0,-1.958241581916809,1.9582384824752808,3.079823045482044e-06,1.5026246309280396,0.8349598050117493,0.8349598050117493,0.0,73.80683898925781,55.0,46750.94921875,0.0,674.5252075195312,1.0,280.9549255371094,283.7953186035156,296.20068359375,299.25738525390625,293.1499938964844,293.1499938964844,281.25,39700.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839244544506073,1.0,0.0,0.0,3.9246439933776855,3.924673318862915,1.0277650517309669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.4609375,0.0,1970.9552001953125,1895.4371337890625,0.0,2834.657958984375,0.9803704619407654,1.0,0.0,3.0,1.0,0.0
18087120,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.9819764494895936,0.4199345409870147,0.3774006068706512,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8038249015808105,0.2316317707300186,0.2205662876367569,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8380998373031616,0.2642458081245422,0.1857327669858932,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7856366634368896,0.2164792865514755,0.2063268721103668,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.6829409599304199,0.1410616934299469,0.6414401531219482,284.86444091796875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.33551025390625,284.87164306640625,1.0,0.380029946565628,1.0,1.0,0.0,1.0,-1.958241581916809,1.9582384824752808,3.079823045482044e-06,1.5026246309280396,0.8349598050117493,0.8349598050117493,0.0,73.80683898925781,55.0,46750.94921875,0.0,674.5252075195312,1.0,280.9549255371094,283.7953186035156,296.20068359375,299.25738525390625,293.1499938964844,293.1499938964844,281.25,39700.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839244544506073,1.0,0.0,0.0,3.9246439933776855,3.924673318862915,1.0277650517309669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.4609375,0.0,1970.9552001953125,1895.4371337890625,0.0,2834.657958984375,0.9803704619407654,1.0,0.0,3.0,1.0,0.0
18087180,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.4255769252777099,0.3781746327877044,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8238294124603271,0.2341306209564209,0.2224711030721664,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8579849600791931,0.2663111388683319,0.1868041902780532,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.806189775466919,0.2186897993087768,0.2079755365848541,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7014394998550415,0.1425985097885131,0.6464306712150574,285.0501403808594,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3512878417969,285.0498046875,1.0,0.3740985691547394,1.0,1.0,0.0,1.0,-1.957098364830017,1.9570952653884888,3.0776159292145167e-06,1.5026562213897705,0.9879260659217834,0.9879260659217834,0.0,67.69465637207031,43.0,46251.48046875,0.0,657.8057250976562,1.0,281.24481201171875,283.9701538085937,296.1532897949219,299.1241455078125,293.1499938964844,293.1499938964844,280.95001220703125,28288.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301997780799866,1.0,0.0,0.0,4.060526371002197,4.0605549812316895,1.1001652637787629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.8232421875,0.0,2058.712890625,1895.4371337890625,0.0,2750.305419921875,1.0,1.0,0.0,3.0,1.0,0.0
18087240,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.4255769252777099,0.3781746327877044,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8238294124603271,0.2341306209564209,0.2224711030721664,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8579849600791931,0.2663111388683319,0.1868041902780532,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.806189775466919,0.2186897993087768,0.2079755365848541,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7014394998550415,0.1425985097885131,0.6464306712150574,285.0501403808594,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3512878417969,285.0498046875,1.0,0.3740985691547394,1.0,1.0,0.0,1.0,-1.957098364830017,1.9570952653884888,3.0776159292145167e-06,1.5026562213897705,0.9879260659217834,0.9879260659217834,0.0,67.69465637207031,43.0,46251.48046875,0.0,657.8057250976562,1.0,281.24481201171875,283.9701538085937,296.1532897949219,299.1241455078125,293.1499938964844,293.1499938964844,280.95001220703125,28288.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301997780799866,1.0,0.0,0.0,4.060526371002197,4.0605549812316895,1.1001652637787629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.8232421875,0.0,2058.712890625,1895.4371337890625,0.0,2750.305419921875,1.0,1.0,0.0,3.0,1.0,0.0
18087300,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.4300130307674408,0.3604965209960937,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8374466896057129,0.2353235632181167,0.2235355228185653,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8727286458015442,0.2672162055969238,0.1874243319034576,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8199653625488281,0.2197411656379699,0.2089012414216995,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7143052220344543,0.1434037387371063,0.6494609117507935,284.9006042480469,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.3682556152344,284.8835144042969,1.0,0.3703553974628448,1.0,1.0,0.0,1.0,-1.9562830924987795,1.956279993057251,3.0726639579370385e-06,1.5003528594970703,0.901409387588501,0.901409387588501,0.0,63.75088882446289,43.0,47103.04296875,0.0,639.4876708984375,1.0,280.98883056640625,283.7864990234375,296.2240295410156,299.34716796875,293.1499938964844,293.1499938964844,280.95001220703125,31050.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382083177566528,1.0,0.0,0.0,4.046189308166504,4.046217918395996,1.0924098887699074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.31298828125,0.0,2062.125244140625,1895.4371337890625,0.0,2824.980224609375,1.0,1.0,0.0,3.0,1.0,0.0
18087360,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9990000128746032,0.435516208410263,0.3461904227733612,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8493314981460571,0.2363058030605316,0.2244119495153427,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8854799866676331,0.2678310871124267,0.1878361999988556,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.8312912583351135,0.2205896824598312,0.2096500098705291,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7245121002197266,0.144112542271614,0.6521926522254944,284.84991455078125,284.95001220703125,296.74334716796875,293.1840209960937,296.7422790527344,297.3905029296875,284.85186767578125,1.0,0.3657535910606384,1.0,1.0,0.0,1.0,-1.9448339939117432,1.9448308944702148,3.037403075722977e-06,1.4915130138397217,0.8386766314506531,0.8386766314506531,0.0,60.47320556640625,46.0,46715.70703125,0.0,619.9243774414062,1.0,280.95513916015625,283.7671203613281,296.215576171875,299.2860107421875,293.1499938964844,293.1499938964844,281.25,38832.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411279916763306,1.0,0.0,0.0,3.96479868888855,3.9648280143737793,1.048903527589573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.20947265625,0.0,2016.710205078125,1895.4371337890625,0.0,2852.255859375,0.9875001907348632,1.0,0.0,3.0,1.0,0.0
18087420,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.4498741924762726,0.3257183134555816,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8692502379417419,0.2389994412660598,0.2265694290399551,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9061905741691588,0.2699526846408844,0.1889977753162384,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8498196005821228,0.2229581028223037,0.2115186154842376,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7409099340438843,0.1461610943078994,0.6596606373786926,285.0218505859375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4562072753906,285.0227355957031,1.0,0.360880047082901,1.0,1.0,0.0,1.0,-1.935431241989136,1.935428261756897,3.0083026558713755e-06,1.484034299850464,0.9659470915794371,0.9659470915794371,0.0,56.160343170166016,49.0,45875.69140625,0.0,598.6827392578125,1.0,281.2447509765625,283.94696044921875,296.15625,299.1033020019531,293.1499938964844,293.1499938964844,280.95001220703125,29387.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291376829147339,1.0,0.0,0.0,4.055678844451904,4.055707931518555,1.097540121008933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.84716796875,0.0,2061.245361328125,1895.4371337890625,0.0,2740.419677734375,1.0,1.0,0.0,3.0,1.0,0.0
18087480,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.4498741924762726,0.3257183134555816,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8692502379417419,0.2389994412660598,0.2265694290399551,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9061905741691588,0.2699526846408844,0.1889977753162384,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8498196005821228,0.2229581028223037,0.2115186154842376,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7409099340438843,0.1461610943078994,0.6596606373786926,285.0218505859375,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.4562072753906,285.0227355957031,1.0,0.360880047082901,1.0,1.0,0.0,1.0,-1.935431241989136,1.935428261756897,3.0083026558713755e-06,1.484034299850464,0.9659470915794371,0.9659470915794371,0.0,56.160343170166016,49.0,45875.69140625,0.0,598.6827392578125,1.0,281.2447509765625,283.94696044921875,296.15625,299.1033020019531,293.1499938964844,293.1499938964844,280.95001220703125,29387.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291376829147339,1.0,0.0,0.0,4.055678844451904,4.055707931518555,1.097540121008933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.84716796875,0.0,2061.245361328125,1895.4371337890625,0.0,2740.419677734375,1.0,1.0,0.0,3.0,1.0,0.0
