time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087540,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.4634779691696167,0.3118145763874054,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8853058815002441,0.241466224193573,0.2289305180311203,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.92355877161026,0.2716566622257232,0.1902589052915573,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8647732138633728,0.2251002341508865,0.213570237159729,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7545796036720276,0.1482526510953903,0.6688352823257446,284.8590393066406,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5165405273437,284.86590576171875,1.0,0.358730286359787,1.0,1.0,0.0,1.0,-1.936561822891236,1.936558723449707,3.011734861502191e-06,1.4848928451538086,0.8312665224075317,0.8312665224075317,0.0,53.56093597412109,52.0,46512.22265625,0.0,590.9463500976562,1.0,280.95526123046875,283.78326416015625,296.224853515625,299.2712097167969,293.1499938964844,293.1499938964844,281.25,39974.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382436037063599,1.0,0.0,0.0,3.921414613723755,3.921443939208984,1.0260743010803708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.22705078125,0.0,1968.9488525390625,1895.4371337890625,0.0,2825.3095703125,0.979626476764679,1.0,0.0,3.0,1.0,0.0
18087600,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.4634779691696167,0.3118145763874054,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8853058815002441,0.241466224193573,0.2289305180311203,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.92355877161026,0.2716566622257232,0.1902589052915573,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8647732138633728,0.2251002341508865,0.213570237159729,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7545796036720276,0.1482526510953903,0.6688352823257446,284.8590393066406,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.5165405273437,284.86590576171875,1.0,0.358730286359787,1.0,1.0,0.0,1.0,-1.936561822891236,1.936558723449707,3.011734861502191e-06,1.4848928451538086,0.8312665224075317,0.8312665224075317,0.0,53.56093597412109,52.0,46512.22265625,0.0,590.9463500976562,1.0,280.95526123046875,283.78326416015625,296.224853515625,299.2712097167969,293.1499938964844,293.1499938964844,281.25,39974.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382436037063599,1.0,0.0,0.0,3.921414613723755,3.921443939208984,1.0260743010803708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.22705078125,0.0,1968.9488525390625,1895.4371337890625,0.0,2825.3095703125,0.979626476764679,1.0,0.0,3.0,1.0,0.0
18087660,297.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.471171110868454,0.3065098226070404,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8922834396362305,0.243093192577362,0.2302510142326355,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9310373663902284,0.2729003727436065,0.1909347921609878,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8713005781173706,0.226518765091896,0.214708924293518,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7607718110084534,0.1495881974697113,0.6740954518318176,285.032958984375,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.5486145019531,285.0382080078125,1.0,0.3584657907485962,1.0,1.0,0.0,1.0,-1.940268874168396,1.9402658939361568,3.023077169928001e-06,1.4877582788467407,0.9459370374679564,0.9459370374679564,0.0,52.67969131469727,52.0,46089.9609375,0.0,590.7609252929688,1.0,281.2167053222656,283.95587158203125,296.1616516113281,299.0750427246094,293.1499938964844,293.1499938964844,281.25,31682.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295770287513733,1.0,0.0,0.0,4.018676280975342,4.018705368041992,1.0776043382065836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.994140625,0.0,2030.1336669921875,1895.4371337890625,0.0,2744.50830078125,0.9993374347686768,1.0,0.0,3.0,1.0,0.0
18087720,297.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9990000128746032,0.4772809445858001,0.3027578890323639,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.8977757096290588,0.2445270121097564,0.2315319180488586,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.936913788318634,0.2740515470504761,0.1916844397783279,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8764691948890686,0.2277767062187194,0.2158281803131103,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.765731930732727,0.1507586389780044,0.6790275573730469,285.04150390625,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.5730895996094,285.0437316894531,1.0,0.3586956560611725,1.0,1.0,0.0,1.0,-1.9454660415649407,1.9454630613327024,3.039056991838152e-06,1.4918019771575928,0.9774702787399292,0.9774702787399292,0.0,52.13065719604492,55.0,46130.3046875,0.0,592.7705688476562,1.0,281.2445068359375,283.9593811035156,296.1808776855469,299.1344299316406,293.1499938964844,293.1499938964844,280.95001220703125,28869.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276489973068237,1.0,0.0,0.0,4.057735919952393,4.057764530181885,1.0986535698975786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.95556640625,0.0,2059.74072265625,1895.4371337890625,0.0,2726.571044921875,1.0,1.0,0.0,3.0,1.0,0.0
18087780,297.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.4896400272846222,0.297946035861969,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9064632058143616,0.2472983449697494,0.2342661023139953,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9453790187835692,0.2759410738945007,0.1931435763835907,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8845459222793579,0.2301676869392395,0.2181994915008545,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7739911675453186,0.1531145423650741,0.6899232268333435,284.877197265625,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6183166503906,284.8802490234375,1.0,0.3603758811950683,1.0,1.0,0.0,1.0,-1.9606534242630005,1.960650324821472,3.086141077801585e-06,1.5036977529525757,0.8591791391372681,0.8591791391372681,0.0,51.65407943725586,73.0,47237.29296875,0.0,602.4548950195312,1.0,280.9546203613281,283.7770690917969,296.2565612792969,299.339599609375,293.1499938964844,293.1499938964844,281.25,37323.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393850922584534,1.0,0.0,0.0,3.9953653812408447,3.995394945144653,1.0651389175109216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.5185546875,0.0,2045.1646728515625,1895.4371337890625,0.0,2835.970947265625,0.9938284754753112,1.0,0.0,3.0,1.0,0.0
18087840,297.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.4896400272846222,0.297946035861969,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9064632058143616,0.2472983449697494,0.2342661023139953,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9453790187835692,0.2759410738945007,0.1931435763835907,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8845459222793579,0.2301676869392395,0.2181994915008545,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7739911675453186,0.1531145423650741,0.6899232268333435,284.877197265625,284.95001220703125,296.8900146484375,293.21978759765625,296.8889465332031,297.6183166503906,284.8802490234375,1.0,0.3603758811950683,1.0,1.0,0.0,1.0,-1.9606534242630005,1.960650324821472,3.086141077801585e-06,1.5036977529525757,0.8591791391372681,0.8591791391372681,0.0,51.65407943725586,73.0,47237.29296875,0.0,602.4548950195312,1.0,280.9546203613281,283.7770690917969,296.2565612792969,299.339599609375,293.1499938964844,293.1499938964844,281.25,37323.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393850922584534,1.0,0.0,0.0,3.9953653812408447,3.995394945144653,1.0651389175109216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.5185546875,0.0,2045.1646728515625,1895.4371337890625,0.0,2835.970947265625,0.9938284754753112,1.0,0.0,3.0,1.0,0.0
18087900,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.4953563511371612,0.3026550114154815,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9032803177833556,0.2488446682691574,0.2356059998273849,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9410114288330078,0.277064710855484,0.1938118487596511,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.881411612033844,0.2315040677785873,0.2193544507026672,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7719101309776306,0.1543629616498947,0.6952625513076782,285.0436706542969,284.95001220703125,296.9083251953125,293.2245483398437,296.90728759765625,297.6358947753906,285.0585327148437,1.0,0.3640628457069397,1.0,1.0,0.0,1.0,-1.976502537727356,1.976499319076538,3.1354236398328794e-06,1.5159170627593994,0.9700669050216676,0.9700669050216676,0.0,52.88616561889648,73.0,46794.32421875,0.0,618.5257568359375,1.0,281.2095947265625,283.9622802734375,296.19537353515625,299.1424865722656,293.1499938964844,293.1499938964844,281.25,31036.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329083323478699,1.0,0.0,0.0,4.0438313484191895,4.04386043548584,1.091137164621614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.537109375,0.0,2058.8017578125,1895.4371337890625,0.0,2775.53564453125,1.0,1.0,0.0,3.0,1.0,0.0
18087960,297.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.9990000128746032,0.5003243684768677,0.3112622797489166,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104431152344,0.896796464920044,0.2506677806377411,0.2372808754444122,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.932686984539032,0.2785230576992035,0.1947801411151886,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.87503582239151,0.2330969274044037,0.2208206206560135,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.7670120000839233,0.1557798236608505,0.7016043066978455,285.1109313964844,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.6456298828125,285.116943359375,1.0,0.3693034052848816,1.0,1.0,0.0,1.0,-1.9993815422058103,1.999378323554993,3.207570898666745e-06,1.533717155456543,1.0,1.0,0.0,55.03287887573242,91.0,47145.203125,0.0,643.3927001953125,1.0,281.2450561523437,284.01190185546875,296.2113952636719,299.2156677246094,293.1499938964844,293.1499938964844,280.95001220703125,27186.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313517570495605,1.0,0.0,0.0,4.065016746520996,4.06504487991333,1.1025997537217336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.3115234375,0.0,2055.65673828125,1895.4371337890625,0.0,2761.03271484375,1.0,1.0,0.0,3.0,1.0,0.0
18088020,297.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.505805492401123,0.3391109108924866,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8751692771911621,0.2539055943489074,0.2406859397888183,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9060783982276917,0.2808454632759094,0.1967007219791412,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8542778491973877,0.2358933538198471,0.2238048613071441,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7501703500747681,0.1582384556531906,0.7142829298973083,284.9884033203125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.63336181640625,284.9918518066406,1.0,0.3836321532726288,1.0,1.0,0.0,1.0,-2.058021545410156,2.058018207550049,3.396814690859173e-06,1.5794769525527954,1.0,1.0,0.0,61.93095016479492,94.0,49228.9765625,0.0,714.4353637695312,1.0,280.95526123046875,283.8488464355469,296.2939758300781,299.47869873046875,293.1499938964844,293.1499938964844,280.6499938964844,27456.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465724587440491,1.0,0.0,0.0,4.063704490661621,4.063733100891113,1.101888187804434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.609375,0.0,2056.118408203125,1895.4371337890625,0.0,2903.178466796875,1.0,1.0,0.0,3.0,1.0,0.0
18088080,297.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.505805492401123,0.3391109108924866,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8751692771911621,0.2539055943489074,0.2406859397888183,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9060783982276917,0.2808454632759094,0.1967007219791412,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8542778491973877,0.2358933538198471,0.2238048613071441,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7501703500747681,0.1582384556531906,0.7142829298973083,284.9884033203125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.63336181640625,284.9918518066406,1.0,0.3836321532726288,1.0,1.0,0.0,1.0,-2.058021545410156,2.058018207550049,3.396814690859173e-06,1.5794769525527954,1.0,1.0,0.0,61.93095016479492,94.0,49228.9765625,0.0,714.4353637695312,1.0,280.95526123046875,283.8488464355469,296.2939758300781,299.47869873046875,293.1499938964844,293.1499938964844,280.6499938964844,27456.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465724587440491,1.0,0.0,0.0,4.063704490661621,4.063733100891113,1.101888187804434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.609375,0.0,2056.118408203125,1895.4371337890625,0.0,2903.178466796875,1.0,1.0,0.0,3.0,1.0,0.0
18088140,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.5071300864219666,0.3648189902305603,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8575167059898376,0.2566491067409515,0.2435782700777053,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8857316970825195,0.2825150191783905,0.1981083005666732,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8375327587127686,0.2382038980722427,0.2262900024652481,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.736304521560669,0.1600843071937561,0.724187970161438,284.8616943359375,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5896911621094,284.865478515625,1.0,0.3959456086158752,1.0,1.0,0.0,1.0,-2.1089534759521484,2.108949899673462,3.5664825190906413e-06,1.619537115097046,0.8836657404899597,0.8836657404899597,0.0,68.67842864990234,97.0,51130.99609375,0.0,781.9411010742188,1.0,280.6547546386719,283.6876525878906,296.3121643066406,299.6329040527344,293.1499938964844,293.1499938964844,280.95001220703125,35052.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624252080917358,1.0,0.0,0.0,4.026318073272705,4.026347160339356,1.081706386685255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.68408203125,0.0,2068.242919921875,1895.4371337890625,0.0,3051.751953125,1.0,1.0,0.0,3.0,1.0,0.0
18088200,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.5071300864219666,0.3648189902305603,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8575167059898376,0.2566491067409515,0.2435782700777053,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8857316970825195,0.2825150191783905,0.1981083005666732,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8375327587127686,0.2382038980722427,0.2262900024652481,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.736304521560669,0.1600843071937561,0.724187970161438,284.8616943359375,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5896911621094,284.865478515625,1.0,0.3959456086158752,1.0,1.0,0.0,1.0,-2.1089534759521484,2.108949899673462,3.5664825190906413e-06,1.619537115097046,0.8836657404899597,0.8836657404899597,0.0,68.67842864990234,97.0,51130.99609375,0.0,781.9411010742188,1.0,280.6547546386719,283.6876525878906,296.3121643066406,299.6329040527344,293.1499938964844,293.1499938964844,280.95001220703125,35052.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624252080917358,1.0,0.0,0.0,4.026318073272705,4.026347160339356,1.081706386685255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.68408203125,0.0,2068.242919921875,1895.4371337890625,0.0,3051.751953125,1.0,1.0,0.0,3.0,1.0,0.0
18088260,297.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9990000128746032,0.5096307992935181,0.3854208588600158,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8459924459457397,0.2601735293865204,0.2467892318964004,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8719021677970886,0.2851693630218506,0.1998199671506881,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8264379501342773,0.2412253469228744,0.2290497571229934,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7269687652587891,0.1622916758060455,0.7340866923332214,285.116943359375,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.55389404296875,285.1226806640625,1.0,0.4068540334701538,1.0,1.0,0.0,1.0,-2.154814004898072,2.1548101902008057,3.722939254657831e-06,1.655513048171997,1.0,1.0,0.0,74.53775787353516,100.0,51048.8984375,0.0,844.5468139648438,1.0,280.94512939453125,283.941650390625,296.2558288574219,299.5023803710937,293.1499938964844,293.1499938964844,280.6499938964844,27221.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573247790336609,1.0,0.0,0.0,4.064840793609619,4.064869403839111,1.1025043704648851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9375,0.0,2055.709228515625,1895.4371337890625,0.0,3003.91748046875,1.0,1.0,0.0,3.0,1.0,0.0
18088320,297.6796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.9990000128746032,0.5096307992935181,0.3854208588600158,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8459924459457397,0.2601735293865204,0.2467892318964004,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8719021677970886,0.2851693630218506,0.1998199671506881,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8264379501342773,0.2412253469228744,0.2290497571229934,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7269687652587891,0.1622916758060455,0.7340866923332214,285.116943359375,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.55389404296875,285.1226806640625,1.0,0.4068540334701538,1.0,1.0,0.0,1.0,-2.154814004898072,2.1548101902008057,3.722939254657831e-06,1.655513048171997,1.0,1.0,0.0,74.53775787353516,100.0,51048.8984375,0.0,844.5468139648438,1.0,280.94512939453125,283.941650390625,296.2558288574219,299.5023803710937,293.1499938964844,293.1499938964844,280.6499938964844,27221.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573247790336609,1.0,0.0,0.0,4.064840793609619,4.064869403839111,1.1025043704648851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.9375,0.0,2055.709228515625,1895.4371337890625,0.0,3003.91748046875,1.0,1.0,0.0,3.0,1.0,0.0
18088380,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.5119153261184692,0.4022068381309509,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8384057879447937,0.2635800540447235,0.2503105998039245,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8623868227005005,0.2875962257385254,0.201783001422882,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8188844323158264,0.2441338300704956,0.2320947051048278,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7207120060920715,0.1644784361124038,0.745065450668335,284.9827575683594,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5243835449219,284.984619140625,1.0,0.4167492091655731,1.0,1.0,0.0,1.0,-2.198409080505371,2.198405265808105,3.875145011988934e-06,1.6897821426391602,1.0,1.0,0.0,79.70510864257812,103.0,52926.5,0.0,904.84765625,1.0,280.6564636230469,283.768310546875,296.3222045898437,299.7430419921875,293.1499938964844,293.1499938964844,280.3500061035156,27240.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871924877166748,1.0,0.0,0.0,4.0647478103637695,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.693359375,0.0,2055.742919921875,1895.4371337890625,0.0,3140.8662109375,1.0,1.0,0.0,3.0,1.0,0.0
18088440,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.9990000128746032,0.5119153261184692,0.4022068381309509,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8384057879447937,0.2635800540447235,0.2503105998039245,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8623868227005005,0.2875962257385254,0.201783001422882,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8188844323158264,0.2441338300704956,0.2320947051048278,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.7207120060920715,0.1644784361124038,0.745065450668335,284.9827575683594,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5243835449219,284.984619140625,1.0,0.4167492091655731,1.0,1.0,0.0,1.0,-2.198409080505371,2.198405265808105,3.875145011988934e-06,1.6897821426391602,1.0,1.0,0.0,79.70510864257812,103.0,52926.5,0.0,904.84765625,1.0,280.6564636230469,283.768310546875,296.3222045898437,299.7430419921875,293.1499938964844,293.1499938964844,280.3500061035156,27240.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871924877166748,1.0,0.0,0.0,4.0647478103637695,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.693359375,0.0,2055.742919921875,1895.4371337890625,0.0,3140.8662109375,1.0,1.0,0.0,3.0,1.0,0.0
18088500,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9990000128746032,0.5126080513000488,0.4101969599723816,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8348783254623413,0.265079140663147,0.2518686950206756,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8578993678092957,0.288533091545105,0.2025591731071472,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8152713179588318,0.2453894168138504,0.233422040939331,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7177046537399292,0.1654271781444549,0.7499110102653503,284.85699462890625,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.50738525390625,284.8473815917969,1.0,0.4213311970233917,1.0,1.0,0.0,1.0,-2.2182276248931885,2.218223571777344,3.945444404962473e-06,1.7053747177124023,0.9145933985710144,0.9145933985710144,0.0,82.20721435546875,103.0,54271.6171875,0.0,933.5659790039062,1.0,280.3905944824219,283.6053161621094,296.3539123535156,299.9278564453125,293.1499938964844,293.1499938964844,280.3500061035156,30330.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812482357025146,1.0,0.0,0.0,4.049723148345947,4.04975175857544,1.0943189181489288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.158203125,0.0,2060.95849609375,1895.4371337890625,0.0,3228.277587890625,1.0,1.0,0.0,3.0,1.0,0.0
18088560,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9990000128746032,0.5130367875099182,0.4180020987987518,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8314350843429565,0.2664747238159179,0.2532794773578644,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.853506863117218,0.2893333733081817,0.2031922042369842,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8116588592529297,0.246540755033493,0.2346055954694748,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7146778702735901,0.1662989258766174,0.7542605996131897,284.84393310546875,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.4864196777344,284.8475341796875,1.0,0.4256809949874878,1.0,1.0,0.0,1.0,-2.2367053031921387,2.236701250076294,4.011615601484664e-06,1.7199236154556274,0.8699488043785095,0.8699488043785095,0.0,84.66822052001953,91.0,54586.18359375,0.0,961.2528686523438,1.0,280.3549499511719,283.6009521484375,296.3328857421875,299.87310791015625,293.1499938964844,293.1499938964844,280.6499938964844,36281.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885299026966095,1.0,0.0,0.0,4.015529632568359,4.015559196472168,1.0759173392216326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.076171875,0.0,2063.76708984375,1895.4371337890625,0.0,3266.218505859375,0.9980038404464722,1.0,0.0,3.0,1.0,0.0
18088620,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9990000128746032,0.5174914002418518,0.417908638715744,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8347369432449341,0.2701539099216461,0.2564646601676941,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8557828068733215,0.2920317053794861,0.2048151493072509,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8146928548812866,0.2496551424264907,0.2372824400663375,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7176429033279419,0.1686411648988723,0.7638036608695984,285.06427001953125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4784240722656,285.0666198730469,1.0,0.4282734394073486,1.0,1.0,0.0,1.0,-2.25706434249878,2.2570602893829346,4.085764430783456e-06,1.7362778186798096,1.0,1.0,0.0,85.26445770263672,94.0,54101.60546875,0.0,984.1028442382812,1.0,280.6455078125,283.8227233886719,296.2796630859375,299.7249755859375,293.1499938964844,293.1499938964844,280.3500061035156,27224.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787591457366943,1.0,0.0,0.0,4.0668535232543945,4.0668816566467285,1.103596446228039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.15234375,0.0,2058.481201171875,1895.4371337890625,0.0,3204.950439453125,1.0,1.0,0.0,3.0,1.0,0.0
18088680,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9990000128746032,0.5174914002418518,0.417908638715744,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8347369432449341,0.2701539099216461,0.2564646601676941,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8557828068733215,0.2920317053794861,0.2048151493072509,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8146928548812866,0.2496551424264907,0.2372824400663375,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7176429033279419,0.1686411648988723,0.7638036608695984,285.06427001953125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.4784240722656,285.0666198730469,1.0,0.4282734394073486,1.0,1.0,0.0,1.0,-2.25706434249878,2.2570602893829346,4.085764430783456e-06,1.7362778186798096,1.0,1.0,0.0,85.26445770263672,94.0,54101.60546875,0.0,984.1028442382812,1.0,280.6455078125,283.8227233886719,296.2796630859375,299.7249755859375,293.1499938964844,293.1499938964844,280.3500061035156,27224.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787591457366943,1.0,0.0,0.0,4.0668535232543945,4.0668816566467285,1.103596446228039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.15234375,0.0,2058.481201171875,1895.4371337890625,0.0,3204.950439453125,1.0,1.0,0.0,3.0,1.0,0.0
18088740,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.5237328410148621,0.4182707965373993,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8380292057991028,0.2736665904521942,0.259935587644577,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8580371141433716,0.2944276332855224,0.2066472023725509,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8176611661911011,0.2526120245456695,0.240222230553627,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7207207083702087,0.1710280179977417,0.7748527526855469,284.907470703125,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.48468017578125,284.9089050292969,1.0,0.4322103261947632,1.0,1.0,0.0,1.0,-2.2806646823883057,2.280660629272461,4.171944055997301e-06,1.7548465728759766,0.92771714925766,0.92771714925766,0.0,86.0656509399414,97.0,55586.75,0.0,1011.4850463867188,1.0,280.3545227050781,283.6382751464844,296.3409423828125,299.9346923828125,293.1499938964844,293.1499938964844,280.04998779296875,31258.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902090191841125,1.0,0.0,0.0,4.045162677764893,4.045191764831543,1.0918557791228525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.1328125,0.0,2062.458740234375,1895.4371337890625,0.0,3312.162353515625,1.0,1.0,0.0,3.0,1.0,0.0
18088800,297.5844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.5237328410148621,0.4182707965373993,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8380292057991028,0.2736665904521942,0.259935587644577,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8580371141433716,0.2944276332855224,0.2066472023725509,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8176611661911011,0.2526120245456695,0.240222230553627,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7207207083702087,0.1710280179977417,0.7748527526855469,284.907470703125,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.48468017578125,284.9089050292969,1.0,0.4322103261947632,1.0,1.0,0.0,1.0,-2.2806646823883057,2.280660629272461,4.171944055997301e-06,1.7548465728759766,0.92771714925766,0.92771714925766,0.0,86.0656509399414,97.0,55586.75,0.0,1011.4850463867188,1.0,280.3545227050781,283.6382751464844,296.3409423828125,299.9346923828125,293.1499938964844,293.1499938964844,280.04998779296875,31258.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902090191841125,1.0,0.0,0.0,4.045162677764893,4.045191764831543,1.0918557791228525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.1328125,0.0,2062.458740234375,1895.4371337890625,0.0,3312.162353515625,1.0,1.0,0.0,3.0,1.0,0.0
18088860,297.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.9990000128746032,0.5270699262619019,0.4203602075576782,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.8387045860290527,0.2756536304950714,0.2619051039218902,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.857870876789093,0.2956043779850006,0.2075568437576294,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.8181300759315491,0.2542488873004913,0.2418612390756607,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.7214809060096741,0.1724029630422592,0.7813424468040466,284.7862243652344,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4823303222656,284.7945556640625,1.0,0.4350627660751343,1.0,1.0,0.0,1.0,-2.29639744758606,2.296393156051636,4.230020294926362e-06,1.7672797441482544,0.7998186945915222,0.7998186945915222,0.0,87.06620025634766,97.0,56324.78125,0.0,1031.8397216796875,1.0,280.0731201171875,283.5118408203125,296.3658142089844,300.0682678222656,293.1499938964844,293.1499938964844,280.04998779296875,42403.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987328410148621,1.0,0.0,0.0,3.898215770721436,3.898245334625244,1.0139698360944749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.224609375,0.0,1958.3330078125,1895.4371337890625,0.0,3391.76953125,0.9735003113746644,1.0,0.0,3.0,1.0,0.0
18088920,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5290506482124329,0.4219081401824951,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8388035297393799,0.2768488526344299,0.2629681825637817,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8574665784835815,0.2963579893112182,0.208021804690361,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8181142210960388,0.2552360296249389,0.2427369505167007,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.7216628789901733,0.1732205599546432,0.7848511934280396,284.8657531738281,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4817810058594,284.87353515625,1.0,0.4367564022541046,1.0,1.0,0.0,1.0,-2.3053581714630127,2.305353879928589,4.263266419002321e-06,1.774348497390747,0.82315593957901,0.82315593957901,0.0,87.72793579101562,100.0,56389.9921875,0.0,1043.90576171875,1.0,280.0556030273437,283.5872802734375,296.3417663574219,299.9955749511719,293.1499938964844,293.1499938964844,280.3500061035156,40803.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989356160163879,1.0,0.0,0.0,3.812741041183472,3.8127691745758057,9.699914471639204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.0673828125,0.0,1837.5792236328125,1895.4371337890625,0.0,3393.66064453125,0.9587461352348328,1.0,0.0,3.0,1.0,0.0
18088980,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.5360232591629028,0.425180435180664,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8404524326324463,0.2809742391109466,0.2666662335395813,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8579282760620117,0.2994127571582794,0.209979698061943,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8194078803062439,0.2587229609489441,0.2458510398864746,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7233700156211853,0.1760585755109787,0.796947181224823,285.0016174316406,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4945373535156,284.9996643066406,1.0,0.4418988823890686,1.0,1.0,0.0,1.0,-2.334350109100342,2.334345579147339,4.371641352918232e-06,1.7971454858779907,0.9295344352722168,0.9295344352722168,0.0,89.44593811035156,103.0,56688.8359375,0.0,1081.8394775390625,1.0,280.3446350097656,283.701904296875,296.3104248046875,299.90484619140625,293.1499938964844,293.1499938964844,280.04998779296875,31279.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914206027984619,1.0,0.0,0.0,4.03801155090332,4.038040637969971,1.087998725779471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.333984375,0.0,2052.913818359375,1895.4371337890625,0.0,3323.490234375,1.0,1.0,0.0,3.0,1.0,0.0
18089040,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.5360232591629028,0.425180435180664,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8404524326324463,0.2809742391109466,0.2666662335395813,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8579282760620117,0.2994127571582794,0.209979698061943,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8194078803062439,0.2587229609489441,0.2458510398864746,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7233700156211853,0.1760585755109787,0.796947181224823,285.0016174316406,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4945373535156,284.9996643066406,1.0,0.4418988823890686,1.0,1.0,0.0,1.0,-2.334350109100342,2.334345579147339,4.371641352918232e-06,1.7971454858779907,0.9295344352722168,0.9295344352722168,0.0,89.44593811035156,103.0,56688.8359375,0.0,1081.8394775390625,1.0,280.3446350097656,283.701904296875,296.3104248046875,299.90484619140625,293.1499938964844,293.1499938964844,280.04998779296875,31279.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914206027984619,1.0,0.0,0.0,4.03801155090332,4.038040637969971,1.087998725779471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.333984375,0.0,2052.913818359375,1895.4371337890625,0.0,3323.490234375,1.0,1.0,0.0,3.0,1.0,0.0
18089100,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.5389853119850159,0.427051305770874,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8412076234817505,0.2828739583492279,0.2686030566692352,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8580809831619263,0.3007063567638397,0.2110181301832199,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8199886679649353,0.2603163719177246,0.2474910765886306,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7242038249969482,0.1774040460586547,0.8034256100654602,284.8703308105469,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.49591064453125,284.8646850585937,1.0,0.4446744918823242,1.0,1.0,0.0,1.0,-2.349924802780152,2.3499202728271484,4.430496574059362e-06,1.8094160556793213,0.8391060829162598,0.8391060829162598,0.0,90.4063949584961,103.0,57770.57421875,0.0,1102.7154541015625,1.0,280.0894775390625,283.5482788085937,296.3783569335937,300.1510925292969,293.1499938964844,293.1499938964844,280.04998779296875,37161.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995288014411926,1.0,0.0,0.0,3.997483730316162,3.997513055801392,1.066268737304199e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.216796875,0.0,2046.675048828125,1895.4371337890625,0.0,3399.19140625,0.9923778772354126,1.0,0.0,3.0,1.0,0.0
18089160,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.541674792766571,0.4296713173389435,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8412947058677673,0.2846911549568176,0.2703395485877991,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8574814200401306,0.3018867373466491,0.2118606120347976,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.819920003414154,0.2618274092674255,0.2489429414272308,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7244707345962524,0.1786866635084152,0.8093149065971375,284.9142761230469,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.49432373046875,284.91961669921875,1.0,0.4475137889385223,1.0,1.0,0.0,1.0,-2.364989280700684,2.3649847507476807,4.48781202067039e-06,1.821282148361206,0.8464634418487549,0.8464634418487549,0.0,91.54702758789062,106.0,57840.71875,0.0,1123.9959716796875,1.0,280.0552978515625,283.6013488769531,296.3716125488281,300.1029052734375,293.1499938964844,293.1499938964844,280.3500061035156,38637.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026083946228028,1.0,0.0,0.0,3.896127700805664,3.896156311035156,1.0128837857337205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.47998046875,0.0,1925.5560302734373,1895.4371337890625,0.0,3427.886474609375,0.9750012755393982,1.0,0.0,3.0,1.0,0.0
18089220,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.5483905076980591,0.4341956675052643,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8423952460289001,0.2890797853469848,0.2743179202079773,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8573431968688965,0.3051436841487884,0.2139861732721328,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8206741213798523,0.2655420005321502,0.2523035407066345,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7257784008979797,0.1817560344934463,0.8226114511489868,285.0704040527344,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5039978027344,285.07379150390625,1.0,0.4534775018692016,1.0,1.0,0.0,1.0,-2.3977646827697754,2.3977599143981934,4.61404897578177e-06,1.847209095954895,0.9983787536621094,0.9983787536621094,0.0,93.75619506835938,109.0,57933.5546875,0.0,1170.0267333984375,1.0,280.3448791503906,283.75,296.3439025878906,300.018310546875,293.1499938964844,293.1499938964844,280.04998779296875,27988.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976144790649414,1.0,0.0,0.0,4.062118053436279,4.062146663665772,1.1010279195033943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.7216796875,0.0,2058.3837890625,1895.4371337890625,0.0,3381.33740234375,1.0,1.0,0.0,3.0,1.0,0.0
18089280,297.60760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.5483905076980591,0.4341956675052643,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8423952460289001,0.2890797853469848,0.2743179202079773,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8573431968688965,0.3051436841487884,0.2139861732721328,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8206741213798523,0.2655420005321502,0.2523035407066345,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7257784008979797,0.1817560344934463,0.8226114511489868,285.0704040527344,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5039978027344,285.07379150390625,1.0,0.4534775018692016,1.0,1.0,0.0,1.0,-2.3977646827697754,2.3977599143981934,4.61404897578177e-06,1.847209095954895,0.9983787536621094,0.9983787536621094,0.0,93.75619506835938,109.0,57933.5546875,0.0,1170.0267333984375,1.0,280.3448791503906,283.75,296.3439025878906,300.018310546875,293.1499938964844,293.1499938964844,280.04998779296875,27988.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976144790649414,1.0,0.0,0.0,4.062118053436279,4.062146663665772,1.1010279195033943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.7216796875,0.0,2058.3837890625,1895.4371337890625,0.0,3381.33740234375,1.0,1.0,0.0,3.0,1.0,0.0
18089340,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9990000128746032,0.5538148283958435,0.4394488632678985,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8430221676826477,0.2930574715137481,0.2782894968986511,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8566771745681763,0.3078341484069824,0.2160614877939224,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8209782838821411,0.2688740789890289,0.2556586861610412,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7267331480979919,0.1845936179161071,0.8361122012138367,284.93524169921875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.50177001953125,284.9366455078125,1.0,0.4597350656986236,1.0,1.0,0.0,1.0,-2.4315922260284424,2.4315874576568604,4.746666036226088e-06,1.87418794631958,0.926657259464264,0.926657259464264,0.0,96.227294921875,112.0,59645.40625,0.0,1219.514404296875,1.0,280.0556640625,283.5810241699219,296.40380859375,300.2470092773437,293.1499938964844,293.1499938964844,279.75,31626.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099084734916688,1.0,0.0,0.0,4.043351173400879,4.043379783630371,1.0908779586316086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.1923828125,0.0,2063.0439453125,1895.4371337890625,0.0,3495.75439453125,1.0,1.0,0.0,3.0,1.0,0.0
18089400,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9990000128746032,0.5538148283958435,0.4394488632678985,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8430221676826477,0.2930574715137481,0.2782894968986511,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8566771745681763,0.3078341484069824,0.2160614877939224,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.8209782838821411,0.2688740789890289,0.2556586861610412,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7267331480979919,0.1845936179161071,0.8361122012138367,284.93524169921875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.50177001953125,284.9366455078125,1.0,0.4597350656986236,1.0,1.0,0.0,1.0,-2.4315922260284424,2.4315874576568604,4.746666036226088e-06,1.87418794631958,0.926657259464264,0.926657259464264,0.0,96.227294921875,112.0,59645.40625,0.0,1219.514404296875,1.0,280.0556640625,283.5810241699219,296.40380859375,300.2470092773437,293.1499938964844,293.1499938964844,279.75,31626.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099084734916688,1.0,0.0,0.0,4.043351173400879,4.043379783630371,1.0908779586316086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.1923828125,0.0,2063.0439453125,1895.4371337890625,0.0,3495.75439453125,1.0,1.0,0.0,3.0,1.0,0.0
