time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089460,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.5579505562782288,0.4463634490966797,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8421843647956848,0.2966757118701935,0.281782329082489,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8544048070907593,0.3100686073303222,0.2176817208528518,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8198593854904175,0.2718500196933746,0.2585530877113342,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7263804078102112,0.187127485871315,0.8479347229003906,284.8872985839844,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4895935058594,284.8929138183594,1.0,0.4660377204418182,1.0,1.0,0.0,1.0,-2.46372389793396,2.463718891143799,4.873948455497157e-06,1.8995568752288816,0.8367482423782349,0.8367482423782349,0.0,99.1033706665039,115.0,60741.94921875,0.0,1269.8941650390625,1.0,279.7555236816406,283.51348876953125,296.406494140625,300.329345703125,293.1499938964844,293.1499938964844,280.04998779296875,39521.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193445444107056,1.0,0.0,0.0,3.861387729644776,3.861416101455689,9.949014838639414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.1083984375,0.0,1888.3358154296875,1895.4371337890625,0.0,3583.1083984375,0.9682613015174866,1.0,0.0,3.0,1.0,0.0
18089520,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.5579505562782288,0.4463634490966797,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8421843647956848,0.2966757118701935,0.281782329082489,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8544048070907593,0.3100686073303222,0.2176817208528518,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8198593854904175,0.2718500196933746,0.2585530877113342,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7263804078102112,0.187127485871315,0.8479347229003906,284.8872985839844,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.4895935058594,284.8929138183594,1.0,0.4660377204418182,1.0,1.0,0.0,1.0,-2.46372389793396,2.463718891143799,4.873948455497157e-06,1.8995568752288816,0.8367482423782349,0.8367482423782349,0.0,99.1033706665039,115.0,60741.94921875,0.0,1269.8941650390625,1.0,279.7555236816406,283.51348876953125,296.406494140625,300.329345703125,293.1499938964844,293.1499938964844,280.04998779296875,39521.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193445444107056,1.0,0.0,0.0,3.861387729644776,3.861416101455689,9.949014838639414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.1083984375,0.0,1888.3358154296875,1895.4371337890625,0.0,3583.1083984375,0.9682613015174866,1.0,0.0,3.0,1.0,0.0
18089580,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.5636651515960693,0.4519851207733154,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8426960110664368,0.3011941611766815,0.2858790457248688,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8536669611930847,0.3133778274059295,0.2198383659124374,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8200374841690063,0.2756508886814117,0.2619907855987549,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7271137833595276,0.1902392655611038,0.8614234924316406,285.0226745605469,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4930725097656,285.0242614746094,1.0,0.4724827408790588,1.0,1.0,0.0,1.0,-2.498323917388916,2.498318910598755,5.012643214286072e-06,1.9267168045043943,0.9541223049163818,0.9541223049163818,0.0,101.75282287597656,118.0,60992.375,0.0,1323.5743408203125,1.0,280.0450134277344,283.6375427246094,296.37847900390625,300.24468994140625,293.1499938964844,293.1499938964844,279.75,30072.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135175943374634,1.0,0.0,0.0,4.054018020629883,4.054046630859375,1.096641312869906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.9091796875,0.0,2064.668701171875,1895.4371337890625,0.0,3529.218994140625,1.0,1.0,0.0,3.0,1.0,0.0
18089640,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.5636651515960693,0.4519851207733154,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8426960110664368,0.3011941611766815,0.2858790457248688,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8536669611930847,0.3133778274059295,0.2198383659124374,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8200374841690063,0.2756508886814117,0.2619907855987549,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7271137833595276,0.1902392655611038,0.8614234924316406,285.0226745605469,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.4930725097656,285.0242614746094,1.0,0.4724827408790588,1.0,1.0,0.0,1.0,-2.498323917388916,2.498318910598755,5.012643214286072e-06,1.9267168045043943,0.9541223049163818,0.9541223049163818,0.0,101.75282287597656,118.0,60992.375,0.0,1323.5743408203125,1.0,280.0450134277344,283.6375427246094,296.37847900390625,300.24468994140625,293.1499938964844,293.1499938964844,279.75,30072.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135175943374634,1.0,0.0,0.0,4.054018020629883,4.054046630859375,1.096641312869906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.9091796875,0.0,2064.668701171875,1895.4371337890625,0.0,3529.218994140625,1.0,1.0,0.0,3.0,1.0,0.0
18089700,297.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.5660997033119202,0.4546782672405243,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8431041240692139,0.3033136427402496,0.2880221307277679,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8534671664237976,0.3148439824581146,0.2209889739751815,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8202812671661377,0.2774288952350616,0.2638019323348999,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7276360988616943,0.1917308568954467,0.8685751557350159,284.9074401855469,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.491455078125,284.9006652832031,1.0,0.4757789671421051,1.0,1.0,0.0,1.0,-2.516286373138428,2.5162813663482666,5.085451448394451e-06,1.9408265352249143,0.8853514194488525,0.8853514194488525,0.0,103.08221435546876,118.0,62326.796875,0.0,1351.7724609375,1.0,279.7891845703125,283.4903564453125,296.440185546875,300.49322509765625,293.1499938964844,293.1499938964844,279.75,33097.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212467670440674,1.0,0.0,0.0,4.036075115203857,4.036104202270508,1.0869554216696995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.1142578125,0.0,2065.33349609375,1895.4371337890625,0.0,3600.65966796875,1.0,1.0,0.0,3.0,1.0,0.0
18089760,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.5680828094482422,0.457979679107666,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8429455757141113,0.3052648305892944,0.2899414300918579,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.852647066116333,0.3161075413227081,0.2219349145889282,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8199838995933533,0.2790530323982239,0.2654102444648742,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7276830673217773,0.193105861544609,0.8750649094581604,284.9067687988281,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.4858093261719,284.9109191894531,1.0,0.4790620505809784,1.0,1.0,0.0,1.0,-2.533426523208618,2.533421516418457,5.155429789738264e-06,1.9542925357818604,0.8680565357208252,0.8680565357208252,0.0,104.55767059326172,121.0,62581.39453125,0.0,1379.9100341796875,1.0,279.7547302246094,283.4947204589844,296.43780517578125,300.46734619140625,293.1499938964844,293.1499938964844,280.04998779296875,36970.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248470067977904,1.0,0.0,0.0,3.995138168334961,3.9951677322387695,1.065017841028748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.1416015625,0.0,2041.9693603515625,1895.4371337890625,0.0,3633.82080078125,0.9943930506706238,1.0,0.0,3.0,1.0,0.0
18089820,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9990000128746032,0.5736674666404724,0.4635679721832275,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8436052203178406,0.3100049495697021,0.2942039370536804,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.8521105051040649,0.3196399807929992,0.2242067903280258,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8203381299972534,0.2830786108970642,0.2690192461013794,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7285834550857544,0.1964129209518432,0.8893014192581177,285.1196594238281,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.4894714355469,285.12371826171875,1.0,0.485714316368103,1.0,1.0,0.0,1.0,-2.569430351257324,2.569425106048584,5.303818852553377e-06,1.9824856519699097,1.0,1.0,0.0,107.31697845458984,124.0,62374.5546875,0.0,1438.6484375,1.0,280.04461669921875,283.7066955566406,296.4075012207031,300.3601379394531,293.1499938964844,293.1499938964844,279.75,27265.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202026724815368,1.0,0.0,0.0,4.06514835357666,4.065176963806152,1.1026712627426605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.3115234375,0.0,2056.494873046875,1895.4371337890625,0.0,3591.02880859375,1.0,1.0,0.0,3.0,1.0,0.0
18089880,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.9990000128746032,0.5736674666404724,0.4635679721832275,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8436052203178406,0.3100049495697021,0.2942039370536804,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.8521105051040649,0.3196399807929992,0.2242067903280258,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8203381299972534,0.2830786108970642,0.2690192461013794,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7285834550857544,0.1964129209518432,0.8893014192581177,285.1196594238281,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.4894714355469,285.12371826171875,1.0,0.485714316368103,1.0,1.0,0.0,1.0,-2.569430351257324,2.569425106048584,5.303818852553377e-06,1.9824856519699097,1.0,1.0,0.0,107.31697845458984,124.0,62374.5546875,0.0,1438.6484375,1.0,280.04461669921875,283.7066955566406,296.4075012207031,300.3601379394531,293.1499938964844,293.1499938964844,279.75,27265.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202026724815368,1.0,0.0,0.0,4.06514835357666,4.065176963806152,1.1026712627426605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.3115234375,0.0,2056.494873046875,1895.4371337890625,0.0,3591.02880859375,1.0,1.0,0.0,3.0,1.0,0.0
18089940,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.577119767665863,0.4671729803085327,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8444546461105347,0.3132097721099853,0.2974325120449066,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8521514534950256,0.3219256103038788,0.2259839028120041,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8209697008132935,0.285799890756607,0.2717786729335785,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7295873761177063,0.1987015008926391,0.9002302885055542,284.985595703125,284.95001220703125,297.5393981933594,293.4222412109375,297.5386047363281,297.4880676269531,284.9840393066406,1.0,0.4905513823032379,1.0,1.0,0.0,1.0,-2.59622573852539,2.5962204933166504,5.41575491297408e-06,2.003527402877808,0.9935847520828248,0.9935847520828248,0.0,109.24348449707033,124.0,64037.9296875,0.0,1482.76416015625,1.0,279.7670288085937,283.5369873046875,296.4693603515625,300.60626220703125,293.1499938964844,293.1499938964844,279.75,27353.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297358393669128,1.0,0.0,0.0,4.064201831817627,4.064230442047119,1.1021579666703474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.369140625,0.0,2055.939697265625,1895.4371337890625,0.0,3678.7197265625,1.0,1.0,0.0,3.0,1.0,0.0
18090000,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.5782728791236877,0.4690187573432922,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8444546461105347,0.314414381980896,0.2986076474189758,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.851789116859436,0.322732150554657,0.2265787720680236,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8208959102630615,0.2868131399154663,0.2727740406990051,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.729705274105072,0.1995609998703003,0.9042611718177797,284.9853210449219,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.4852600097656,284.9866638183594,1.0,0.4925107657909393,1.0,1.0,0.0,1.0,-2.6066107749938965,2.606605291366577,5.459474778035656e-06,2.011693000793457,0.99977707862854,0.99977707862854,0.0,110.12004089355467,112.0,64267.9453125,0.0,1500.658935546875,1.0,279.7552185058594,283.5347595214844,296.4646911621094,300.59674072265625,293.1499938964844,293.1499938964844,279.45001220703125,27450.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313878417015076,1.0,0.0,0.0,4.063733577728272,4.063762187957764,1.1019039902748773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.5634765625,0.0,2056.10791015625,1895.4371337890625,0.0,3693.855712890625,1.0,1.0,0.0,3.0,1.0,0.0
18090060,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7187194824219,0.9990000128746032,0.5804956555366516,0.4678919911384582,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.8474115133285522,0.3168129324913025,0.3011713624000549,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.8538976311683655,0.3240705728530884,0.2277644872665405,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.823503851890564,0.2887578308582306,0.2748987674713135,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.7323594093322754,0.2012000828981399,0.912780225276947,284.720703125,284.95001220703125,297.57568359375,293.4356689453125,297.55352783203125,297.47235107421875,284.70611572265625,1.0,0.4937324523925781,0.8328656554222107,0.8328656554222107,0.2879999876022339,1.0,-2.6225695610046387,2.0520522594451904,0.5705172419548035,1.4565284252166748,0.7885799407958984,0.7885799407958984,0.0,110.04914093017578,112.0,61874.98046875,0.0,1519.5386962890625,1.0,279.4666442871094,283.1983947753906,296.4761657714844,300.649169921875,293.1499938964844,293.1499938964844,279.45001220703125,39909.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388230443000792,1.0,0.0,0.0,3.975274801254273,3.97530460357666,1.0544539463808178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.6796875,0.0,2039.4044189453125,1895.4371337890625,0.0,3761.737548828125,0.9859378933906556,1.0,0.0,3.0,1.0,0.0
18090120,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.9990000128746032,0.581220269203186,0.4664777219295501,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.8488734364509583,0.3174900114536285,0.3018791079521179,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8550102710723877,0.3243105709552765,0.2279864400625229,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.8247913122177124,0.2892657518386841,0.2754472196102142,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7122497558594,0.7335829734802246,0.2016152441501617,0.9149598479270936,284.7158203125,284.95001220703125,297.5852966308594,293.4393615722656,297.54559326171875,297.465087890625,284.7273254394531,1.0,0.4935390949249267,0.7678689360618591,0.7678689360618591,0.4000000059604645,1.0,-2.625267267227173,1.7442803382873535,0.8809870481491089,1.1491931676864624,0.7397235631942749,0.7397235631942749,0.0,109.62521362304688,115.0,58445.98046875,0.0,1520.217041015625,1.0,279.4555358886719,283.2235717773437,296.4344482421875,300.41925048828125,293.1499938964844,293.1499938964844,279.75,50518.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935372233390808,1.0,0.0,0.0,3.6880171298980713,3.688045740127564,9.075679372472224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.36865234375,0.0,1761.24267578125,1895.4371337890625,0.0,3730.282958984375,0.9329664707183838,1.0,0.0,3.0,1.0,0.0
18090180,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.5862569212913513,0.466146320104599,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8516372442245483,0.3207387924194336,0.3047225177288055,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8565899729728699,0.3262350559234619,0.2291163951158523,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8270249962806702,0.2918113768100738,0.277657687664032,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7357284426689148,0.203512892127037,0.9229923486709596,284.8643493652344,284.95001220703125,297.6180114746094,293.45220947265625,297.52410888671875,297.4608459472656,284.8712158203125,1.0,0.4960378408432007,0.535737931728363,0.535737931728363,0.800000011920929,1.0,-2.64193058013916,1.056376814842224,1.5855538845062256,0.4591390192508697,0.7477156519889832,0.7477156519889832,0.0,109.94454956054688,118.0,51367.4609375,0.0,1543.5037841796875,1.0,279.7411804199219,283.3598937988281,296.283203125,299.66754150390625,293.1499938964844,293.1499938964844,280.04998779296875,44326.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965291380882263,1.0,0.0,0.0,3.386724710464477,3.386749505996704,7.653376883354213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.65185546875,0.0,1386.7447509765625,1895.4371337890625,0.0,3371.209716796875,0.8693007230758667,1.0,0.0,3.0,1.0,0.0
18090240,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9990000128746032,0.5862569212913513,0.466146320104599,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8516372442245483,0.3207387924194336,0.3047225177288055,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8565899729728699,0.3262350559234619,0.2291163951158523,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8270249962806702,0.2918113768100738,0.277657687664032,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7357284426689148,0.203512892127037,0.9229923486709596,284.8643493652344,284.95001220703125,297.6180114746094,293.45220947265625,297.52410888671875,297.4608459472656,284.8712158203125,1.0,0.4960378408432007,0.535737931728363,0.535737931728363,0.800000011920929,1.0,-2.64193058013916,1.056376814842224,1.5855538845062256,0.4591390192508697,0.7477156519889832,0.7477156519889832,0.0,109.94454956054688,118.0,51367.4609375,0.0,1543.5037841796875,1.0,279.7411804199219,283.3598937988281,296.283203125,299.66754150390625,293.1499938964844,293.1499938964844,280.04998779296875,44326.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965291380882263,1.0,0.0,0.0,3.386724710464477,3.386749505996704,7.653376883354213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.65185546875,0.0,1386.7447509765625,1895.4371337890625,0.0,3371.209716796875,0.8693007230758667,1.0,0.0,3.0,1.0,0.0
18090300,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9990000128746032,0.5893164873123169,0.4660971164703369,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.853166401386261,0.3226015269756317,0.3063824772834778,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8575906157493591,0.3274991810321808,0.2299106270074844,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8282662630081177,0.2932970225811004,0.2789722979068756,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7368737459182739,0.2045870274305343,0.9275413751602172,284.9424743652344,284.95001220703125,297.6334228515625,293.45849609375,297.5169677734375,297.4636535644531,284.94000244140625,1.0,0.4977078735828399,0.4196723997592926,0.4196723997592926,1.0,1.0,-2.651862144470215,0.8222602009773254,1.8296020030975344,0.223388060927391,0.786431610584259,0.786431610584259,0.0,110.25315856933594,118.0,49220.01171875,0.0,1559.487060546875,1.0,279.99249267578125,283.4242248535156,296.25311279296875,299.40411376953125,293.1499938964844,293.1499938964844,280.04998779296875,36642.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738106489181519,1.0,0.0,0.0,3.430014610290528,3.430038452148437,7.850281349419674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.44482421875,0.0,1376.7469482421875,1895.4371337890625,0.0,3158.55322265625,0.8721785545349121,1.0,0.0,3.0,1.0,0.0
18090360,297.5569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.9990000128746032,0.5922370553016663,0.4666601121425628,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.854415237903595,0.3244350850582123,0.3081364035606384,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8583246469497681,0.3287297785282135,0.2307895570993423,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8292446136474609,0.2947562336921692,0.2803729176521301,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7377825975418091,0.2056392431259155,0.9323583841323853,284.95574951171875,284.95001220703125,297.64825439453125,293.4647216796875,297.5234375,297.4654846191406,284.9624938964844,1.0,0.499578058719635,0.4378705620765686,0.4378705620765686,1.0,1.0,-2.663175106048584,0.8468160629272461,1.816359162330628,0.2456978261470794,0.7899614572525024,0.7899614572525024,0.0,110.81906127929688,121.0,48891.640625,0.0,1577.746826171875,1.0,280.0396728515625,283.4556884765625,296.2919006347656,299.4071350097656,293.1499938964844,293.1499938964844,280.3500061035156,36685.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857821524143219,1.0,0.0,0.0,3.413081407546997,3.413105010986328,7.772962931085203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.15234375,0.0,1359.972900390625,1895.4371337890625,0.0,3008.575439453125,0.8679327964782715,1.0,0.0,3.0,1.0,0.0
18090420,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.5982451438903809,0.4687803089618683,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8564466834068298,0.3283332586288452,0.3117982745170593,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8593526482582092,0.3314699530601501,0.2326840311288833,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8307669758796692,0.2978838682174682,0.2833140790462494,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7392076253890991,0.2078816443681717,0.9424238801002502,285.03009033203125,284.95001220703125,297.6762084960937,293.47686767578125,297.5419006347656,297.4709167480469,285.0277709960937,1.0,0.5038315057754517,0.4742668569087982,0.4742668569087982,1.0,1.0,-2.6880273818969727,0.9313264489173888,1.7567009925842283,0.3250468969345093,0.8923501372337341,0.8923501372337341,0.0,112.31039428710938,124.0,49887.1796875,0.0,1619.362060546875,1.0,280.3414001464844,283.5237121582031,296.4027099609375,299.5352783203125,293.1499938964844,293.1499938964844,280.6499938964844,28868.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396944999694824,1.0,0.0,0.0,3.750330924987793,3.750356435775757,9.384961572322936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.9814453125,0.0,1669.7353515625,1895.4371337890625,0.0,2838.861328125,0.9343904852867126,1.0,0.0,3.0,1.0,0.0
18090480,297.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9990000128746032,0.5982451438903809,0.4687803089618683,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8564466834068298,0.3283332586288452,0.3117982745170593,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8593526482582092,0.3314699530601501,0.2326840311288833,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8307669758796692,0.2978838682174682,0.2833140790462494,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7392076253890991,0.2078816443681717,0.9424238801002502,285.03009033203125,284.95001220703125,297.6762084960937,293.47686767578125,297.5419006347656,297.4709167480469,285.0277709960937,1.0,0.5038315057754517,0.4742668569087982,0.4742668569087982,1.0,1.0,-2.6880273818969727,0.9313264489173888,1.7567009925842283,0.3250468969345093,0.8923501372337341,0.8923501372337341,0.0,112.31039428710938,124.0,49887.1796875,0.0,1619.362060546875,1.0,280.3414001464844,283.5237121582031,296.4027099609375,299.5352783203125,293.1499938964844,293.1499938964844,280.6499938964844,28868.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396944999694824,1.0,0.0,0.0,3.750330924987793,3.750356435775757,9.384961572322936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.9814453125,0.0,1669.7353515625,1895.4371337890625,0.0,2838.861328125,0.9343904852867126,1.0,0.0,3.0,1.0,0.0
18090540,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9990000128746032,0.6035990715026855,0.4724206924438476,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8575273156166077,0.3321524858474731,0.3154324889183044,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8594319224357605,0.3341235220432281,0.2345567494630813,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8314111828804016,0.3009320795536041,0.2862268090248108,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7398359775543213,0.210044264793396,0.9523354172706604,285.1102294921875,284.95001220703125,297.7020874023437,293.4887084960937,297.5570678710937,297.4715881347656,285.109619140625,1.0,0.5085885524749756,0.5106631517410278,0.5106631517410278,1.0,1.0,-2.714429378509521,1.0080031156539917,1.7064263820648191,0.3957433998584747,1.0,1.0,0.0,114.27059173583984,127.0,50500.21875,0.0,1666.1309814453125,1.0,280.6440734863281,283.6120910644531,296.489013671875,299.6775207519531,293.1499938964844,293.1499938964844,280.3500061035156,27220.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380578756332397,1.0,0.0,0.0,4.065086364746094,4.065114974975586,1.1026376114386949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.255859375,0.0,2056.0341796875,1895.4371337890625,0.0,2823.5751953125,1.0,1.0,0.0,3.0,1.0,0.0
18090600,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9990000128746032,0.6035990715026855,0.4724206924438476,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8575273156166077,0.3321524858474731,0.3154324889183044,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.8594319224357605,0.3341235220432281,0.2345567494630813,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8314111828804016,0.3009320795536041,0.2862268090248108,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.7398359775543213,0.210044264793396,0.9523354172706604,285.1102294921875,284.95001220703125,297.7020874023437,293.4887084960937,297.5570678710937,297.4715881347656,285.109619140625,1.0,0.5085885524749756,0.5106631517410278,0.5106631517410278,1.0,1.0,-2.714429378509521,1.0080031156539917,1.7064263820648191,0.3957433998584747,1.0,1.0,0.0,114.27059173583984,127.0,50500.21875,0.0,1666.1309814453125,1.0,280.6440734863281,283.6120910644531,296.489013671875,299.6775207519531,293.1499938964844,293.1499938964844,280.3500061035156,27220.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380578756332397,1.0,0.0,0.0,4.065086364746094,4.065114974975586,1.1026376114386949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.255859375,0.0,2056.0341796875,1895.4371337890625,0.0,2823.5751953125,1.0,1.0,0.0,3.0,1.0,0.0
18090660,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,0.6064459681510925,0.4784339666366577,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8567008972167969,0.3350626230239868,0.3185081481933594,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8575353026390076,0.3357254862785339,0.2359495460987091,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8302926421165466,0.3031293749809265,0.2886176109313965,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7388395071029663,0.2115306556224823,0.960293710231781,284.9451599121094,284.95001220703125,297.7260131835937,293.5002136230469,297.5540771484375,297.4531555175781,284.9454040527344,1.0,0.5135815143585205,0.506553590297699,0.506553590297699,1.0,1.0,-2.7394652366638184,1.0138331651687622,1.7256320714950562,0.3955802917480469,0.9500916004180908,0.9500916004180908,0.0,116.84095001220705,130.0,51994.13671875,0.0,1714.86669921875,1.0,280.3544921875,283.4217224121094,296.5720520019531,299.9494323730469,293.1499938964844,293.1499938964844,280.04998779296875,29839.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576707243919373,1.0,0.0,0.0,4.052124977111816,4.052153587341309,1.0956173355225474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.4013671875,0.0,2060.15283203125,1895.4371337890625,0.0,3007.1611328125,1.0,1.0,0.0,3.0,1.0,0.0
18090720,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,0.6064459681510925,0.4784339666366577,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8567008972167969,0.3350626230239868,0.3185081481933594,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8575353026390076,0.3357254862785339,0.2359495460987091,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.8302926421165466,0.3031293749809265,0.2886176109313965,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7388395071029663,0.2115306556224823,0.960293710231781,284.9451599121094,284.95001220703125,297.7260131835937,293.5002136230469,297.5540771484375,297.4531555175781,284.9454040527344,1.0,0.5135815143585205,0.506553590297699,0.506553590297699,1.0,1.0,-2.7394652366638184,1.0138331651687622,1.7256320714950562,0.3955802917480469,0.9500916004180908,0.9500916004180908,0.0,116.84095001220705,130.0,51994.13671875,0.0,1714.86669921875,1.0,280.3544921875,283.4217224121094,296.5720520019531,299.9494323730469,293.1499938964844,293.1499938964844,280.04998779296875,29839.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576707243919373,1.0,0.0,0.0,4.052124977111816,4.052153587341309,1.0956173355225474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.4013671875,0.0,2060.15283203125,1895.4371337890625,0.0,3007.1611328125,1.0,1.0,0.0,3.0,1.0,0.0
18090780,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9990000128746032,0.607175350189209,0.486815333366394,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8538712859153748,0.3373314440250397,0.3208161294460296,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8535780310630798,0.3366260230541229,0.2367032915353775,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8272927403450012,0.3046983778476715,0.2902714312076568,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7360252737998962,0.2124200016260147,0.9651748538017272,284.85382080078125,284.95001220703125,297.7481384277344,293.5113830566406,297.5416259765625,297.4214172363281,284.8594970703125,1.0,0.5184800028800964,0.5024440884590149,0.5024440884590149,1.0,1.0,-2.761071920394897,1.0158361196517944,1.7452356815338137,0.3922285139560699,0.8246814608573914,0.8246814608573914,0.0,119.99195098876952,133.0,52734.1875,0.0,1761.984375,1.0,280.0553894042969,283.31658935546875,296.5588073730469,300.0050354003906,293.1499938964844,293.1499938964844,280.3500061035156,40678.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704259991645813,1.0,0.0,0.0,3.8585498332977295,3.858578681945801,9.934396985045169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.16845703125,0.0,1893.910400390625,1895.4371337890625,0.0,3126.806884765625,0.9676485657691956,1.0,0.0,3.0,1.0,0.0
18090840,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9990000128746032,0.607175350189209,0.486815333366394,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8538712859153748,0.3373314440250397,0.3208161294460296,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8535780310630798,0.3366260230541229,0.2367032915353775,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.8272927403450012,0.3046983778476715,0.2902714312076568,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7360252737998962,0.2124200016260147,0.9651748538017272,284.85382080078125,284.95001220703125,297.7481384277344,293.5113830566406,297.5416259765625,297.4214172363281,284.8594970703125,1.0,0.5184800028800964,0.5024440884590149,0.5024440884590149,1.0,1.0,-2.761071920394897,1.0158361196517944,1.7452356815338137,0.3922285139560699,0.8246814608573914,0.8246814608573914,0.0,119.99195098876952,133.0,52734.1875,0.0,1761.984375,1.0,280.0553894042969,283.31658935546875,296.5588073730469,300.0050354003906,293.1499938964844,293.1499938964844,280.3500061035156,40678.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704259991645813,1.0,0.0,0.0,3.8585498332977295,3.858578681945801,9.934396985045169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.16845703125,0.0,1893.910400390625,1895.4371337890625,0.0,3126.806884765625,0.9676485657691956,1.0,0.0,3.0,1.0,0.0
18090900,297.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9990000128746032,0.6081507205963135,0.4907223284244537,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8527513146400452,0.3388562798500061,0.3220858871936798,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8519414663314819,0.3375507891178131,0.2371946573257446,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8260519504547119,0.3058287799358368,0.2911905944347381,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7348006367683411,0.2130725085735321,0.967697024345398,284.9972839355469,284.95001220703125,297.75860595703125,293.516845703125,297.53955078125,297.4124755859375,285.00048828125,1.0,0.5209104418754578,0.5003893375396729,0.5003893375396729,1.0,1.0,-2.772016286849976,1.0168089866638184,1.7552073001861572,0.3905230760574341,0.9126957058906556,0.9126957058906556,0.0,121.5092315673828,133.0,52186.9453125,0.0,1785.7393798828125,1.0,280.3070373535156,283.4652099609375,296.4891662597656,299.7837829589844,293.1499938964844,293.1499938964844,280.3500061035156,32926.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635154962539673,1.0,0.0,0.0,3.943672895431519,3.943701028823853,1.0377555099694291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.88037109375,0.0,1941.089111328125,1895.4371337890625,0.0,3061.9794921875,0.9834548234939576,1.0,0.0,3.0,1.0,0.0
18090960,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.6093270182609558,0.49390509724617,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8523105382919312,0.340518057346344,0.3236579895019531,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8510398268699646,0.3386372327804565,0.2379522621631622,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8254440426826477,0.3070891499519348,0.2923857271671295,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7341370582580566,0.2138267308473587,0.9711290001869202,284.9878234863281,284.95001220703125,297.7686767578125,293.522216796875,297.5393371582031,297.4064636230469,284.9871520996094,1.0,0.5233966708183289,0.4998246431350708,0.4998246431350708,1.0,1.0,-2.784200668334961,1.0207293033599854,1.7634713649749756,0.3915451467037201,0.921369194984436,0.921369194984436,0.0,122.87323760986328,121.0,52476.21484375,0.0,1810.8284912109373,1.0,280.3445129394531,283.4496459960937,296.5018615722656,299.8504333496094,293.1499938964844,293.1499938964844,280.04998779296875,32044.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615081310272217,1.0,0.0,0.0,4.039441585540772,4.039470672607422,1.0887695225392235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.7666015625,0.0,2061.187255859375,1895.4371337890625,0.0,3043.150146484375,1.0,1.0,0.0,3.0,1.0,0.0
18091020,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6115193963050842,0.4887232482433319,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8574463129043579,0.3431217074394226,0.3262234926223755,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8551627993583679,0.3399792611598968,0.2389894723892212,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8297809958457947,0.3089483976364136,0.2942403852939605,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7376831769943237,0.2148496210575103,0.976015329360962,284.8969116210937,284.95001220703125,297.7877502441406,293.5327453613281,297.5360107421875,297.3904113769531,284.8993225097656,1.0,0.522930920124054,0.4986952543258667,0.4986952543258667,1.0,1.0,-2.790431261062622,1.0212172269821167,1.769214153289795,0.3914439976215362,0.8271187543869019,0.8271187543869019,0.0,121.62872314453124,124.0,53045.828125,0.0,1814.4849853515625,1.0,280.05535888671875,283.3459777832031,296.55841064453125,300.0106811523437,293.1499938964844,293.1499938964844,280.3500061035156,39977.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710824847221375,1.0,0.0,0.0,3.85124397277832,3.8512723445892334,9.896812116494402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.26123046875,0.0,1879.1451416015625,1895.4371337890625,0.0,3132.964599609375,0.9656367301940918,1.0,0.0,3.0,1.0,0.0
18091080,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6115193963050842,0.4887232482433319,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8574463129043579,0.3431217074394226,0.3262234926223755,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8551627993583679,0.3399792611598968,0.2389894723892212,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8297809958457947,0.3089483976364136,0.2942403852939605,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7376831769943237,0.2148496210575103,0.976015329360962,284.8969116210937,284.95001220703125,297.7877502441406,293.5327453613281,297.5360107421875,297.3904113769531,284.8993225097656,1.0,0.522930920124054,0.4986952543258667,0.4986952543258667,1.0,1.0,-2.790431261062622,1.0212172269821167,1.769214153289795,0.3914439976215362,0.8271187543869019,0.8271187543869019,0.0,121.62872314453124,124.0,53045.828125,0.0,1814.4849853515625,1.0,280.05535888671875,283.3459777832031,296.55841064453125,300.0106811523437,293.1499938964844,293.1499938964844,280.3500061035156,39977.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710824847221375,1.0,0.0,0.0,3.85124397277832,3.8512723445892334,9.896812116494402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.26123046875,0.0,1879.1451416015625,1895.4371337890625,0.0,3132.964599609375,0.9656367301940918,1.0,0.0,3.0,1.0,0.0
18091140,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.6168665885925293,0.4858092963695526,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8615831732749939,0.3463554680347442,0.3290558457374573,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8583213090896606,0.342054545879364,0.2402570247650146,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8331544995307922,0.3113706409931183,0.2963258624076843,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7403948903083801,0.2162922322750091,0.9816974997520448,285.0055236816406,284.95001220703125,297.8055419921875,293.5429382324219,297.5470275878906,297.3977966308594,285.0038757324219,1.0,0.5243461728096008,0.4975658655166626,0.4975658655166626,1.0,1.0,-2.801176309585572,1.0235764980316162,1.777599811553955,0.3920734226703644,0.9253364205360411,0.9253364205360411,0.0,121.2118911743164,127.0,52654.625,0.0,1829.10791015625,1.0,280.3446960449219,283.4595642089844,296.5193176269531,299.8790588378906,293.1499938964844,293.1499938964844,280.04998779296875,31720.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620657920837402,1.0,0.0,0.0,4.041909694671631,4.041938781738281,1.0901003406615928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.8662109375,0.0,2061.8603515625,1895.4371337890625,0.0,3048.381103515625,1.0,1.0,0.0,3.0,1.0,0.0
18091200,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9990000128746032,0.6168665885925293,0.4858092963695526,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8615831732749939,0.3463554680347442,0.3290558457374573,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8583213090896606,0.342054545879364,0.2402570247650146,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8331544995307922,0.3113706409931183,0.2963258624076843,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7403948903083801,0.2162922322750091,0.9816974997520448,285.0055236816406,284.95001220703125,297.8055419921875,293.5429382324219,297.5470275878906,297.3977966308594,285.0038757324219,1.0,0.5243461728096008,0.4975658655166626,0.4975658655166626,1.0,1.0,-2.801176309585572,1.0235764980316162,1.777599811553955,0.3920734226703644,0.9253364205360411,0.9253364205360411,0.0,121.2118911743164,127.0,52654.625,0.0,1829.10791015625,1.0,280.3446960449219,283.4595642089844,296.5193176269531,299.8790588378906,293.1499938964844,293.1499938964844,280.04998779296875,31720.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620657920837402,1.0,0.0,0.0,4.041909694671631,4.041938781738281,1.0901003406615928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.8662109375,0.0,2061.8603515625,1895.4371337890625,0.0,3048.381103515625,1.0,1.0,0.0,3.0,1.0,0.0
18091260,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.619758665561676,0.4862699806690216,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8631710410118103,0.3484073281288147,0.331204891204834,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8591140508651733,0.3430856466293335,0.2411615401506424,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8342792391777039,0.3128196895122528,0.297893077135086,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7412152290344238,0.2171221226453781,0.9861161708831788,284.8871765136719,284.95001220703125,297.8190002441406,293.55084228515625,297.548583984375,297.3927917480469,284.8931884765625,1.0,0.5262628197669983,0.4967069625854492,0.4967069625854492,1.0,1.0,-2.8125953674316406,1.0266809463500977,1.7859145402908323,0.3933123350143432,0.8288175463676453,0.8288175463676453,0.0,121.7971649169922,127.0,53367.171875,0.0,1849.67041015625,1.0,280.0616760253906,283.3331604003906,296.587158203125,300.0712280273437,293.1499938964844,293.1499938964844,280.04998779296875,40473.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715171217918396,1.0,0.0,0.0,3.891478538513184,3.891507625579834,1.0104680541189737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.810546875,0.0,1934.2449951171875,1895.4371337890625,0.0,3137.041748046875,0.9739536046981812,1.0,0.0,3.0,1.0,0.0
