time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091320,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9990000128746032,0.6204142570495605,0.4868083596229553,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8632528781890869,0.3489215075969696,0.3316663205623626,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8589892983436584,0.343345046043396,0.2413219064474105,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8342711925506592,0.3131789267063141,0.2982136905193329,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7411593198776245,0.2173205465078354,0.9869697690010072,284.9075622558594,284.95001220703125,297.8222351074219,293.55279541015625,297.5487060546875,297.3911437988281,284.909912109375,1.0,0.526810348033905,0.4964922368526459,0.4964922368526459,1.0,1.0,-2.8154006004333496,1.027440905570984,1.7879595756530762,0.3935563564300537,0.8355226516723633,0.8355226516723633,0.0,122.06118774414062,130.0,53415.41015625,0.0,1855.3221435546875,1.0,280.0553894042969,283.346923828125,296.5792541503906,300.0499267578125,293.1499938964844,293.1499938964844,280.3500061035156,39299.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717883229255676,1.0,0.0,0.0,3.877283096313477,3.8773117065429688,1.0031094461737666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.650390625,0.0,1906.7481689453125,1895.4371337890625,0.0,3139.58544921875,0.9708191752433776,1.0,0.0,3.0,1.0,0.0
18091380,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6244946122169495,0.4893350899219513,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8642067909240723,0.3520877957344055,0.3344989120960235,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8589882850646973,0.3453295230865478,0.2425736188888549,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8347212076187134,0.31550994515419,0.3002799451351166,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.741305410861969,0.2186945974826812,0.9927176833152772,285.0247802734375,284.95001220703125,297.8380126953125,293.5623474121094,297.5544738769531,297.3914489746094,285.0252990722656,1.0,0.5300159454345703,0.4954186081886291,0.4954186081886291,1.0,1.0,-2.8327324390411377,1.032651424407959,1.8000810146331787,0.3948791921138763,0.947615921497345,0.947615921497345,0.0,123.43315887451172,133.0,53035.21875,0.0,1889.215087890625,1.0,280.344970703125,283.4714050292969,296.5425109863281,299.9269714355469,293.1499938964844,293.1499938964844,280.04998779296875,30460.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636578321456909,1.0,0.0,0.0,4.051702499389648,4.051731109619141,1.0953889386655646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.5693359375,0.0,2064.733642578125,1895.4371337890625,0.0,3063.314697265625,1.0,1.0,0.0,3.0,1.0,0.0
18091440,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.6244946122169495,0.4893350899219513,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8642067909240723,0.3520877957344055,0.3344989120960235,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8589882850646973,0.3453295230865478,0.2425736188888549,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8347212076187134,0.31550994515419,0.3002799451351166,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.741305410861969,0.2186945974826812,0.9927176833152772,285.0247802734375,284.95001220703125,297.8380126953125,293.5623474121094,297.5544738769531,297.3914489746094,285.0252990722656,1.0,0.5300159454345703,0.4954186081886291,0.4954186081886291,1.0,1.0,-2.8327324390411377,1.032651424407959,1.8000810146331787,0.3948791921138763,0.947615921497345,0.947615921497345,0.0,123.43315887451172,133.0,53035.21875,0.0,1889.215087890625,1.0,280.344970703125,283.4714050292969,296.5425109863281,299.9269714355469,293.1499938964844,293.1499938964844,280.04998779296875,30460.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636578321456909,1.0,0.0,0.0,4.051702499389648,4.051731109619141,1.0953889386655646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.5693359375,0.0,2064.733642578125,1895.4371337890625,0.0,3063.314697265625,1.0,1.0,0.0,3.0,1.0,0.0
18091500,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6257968544960022,0.4911680519580841,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8643718957901001,0.353429913520813,0.3359449207782745,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8586869835853577,0.3460406064987182,0.243222489953041,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.834665834903717,0.3164569735527038,0.3013406991958618,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7411405444145203,0.2192324846982956,0.9957281947135924,284.8966064453125,284.95001220703125,297.8455810546875,293.5669860839844,297.5538330078125,297.38629150390625,284.8900756835937,1.0,0.5318511128425598,0.494881808757782,0.494881808757782,1.0,1.0,-2.8423471450805664,1.035664439201355,1.806682705879212,0.3954672515392303,0.8682563304901123,0.8682563304901123,0.0,124.31024169921876,133.0,54207.1640625,0.0,1908.7373046875,1.0,280.0892639160156,283.3162841796875,296.6092529296875,300.16290283203125,293.1499938964844,293.1499938964844,280.04998779296875,34518.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712412714958191,1.0,0.0,0.0,4.028885364532471,4.028914451599121,1.08308631752152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.30078125,0.0,2067.315673828125,1895.4371337890625,0.0,3134.4541015625,1.0,1.0,0.0,3.0,1.0,0.0
18091560,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.6264974474906921,0.4940316081047058,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8636888265609741,0.3545650243759155,0.3371002078056335,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8575121760368347,0.3465133309364319,0.2436217665672302,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8338367938995361,0.3172059655189514,0.3021335899829864,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.740276575088501,0.2196076363325119,0.9978018403053284,284.8997497558594,284.95001220703125,297.8529663085937,293.571533203125,297.5502014160156,297.37646484375,284.9031066894531,1.0,0.5337378978729248,0.4942611157894134,0.4942611157894134,1.0,1.0,-2.851103067398072,1.038170576095581,1.8129324913024905,0.3957149684429168,0.8499559760093689,0.8499559760093689,0.0,125.45867156982422,136.0,54109.984375,0.0,1928.3212890625,1.0,280.055419921875,283.32781982421875,296.6044311523437,300.118896484375,293.1499938964844,293.1499938964844,280.3500061035156,38366.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743781447410583,1.0,0.0,0.0,3.947922468185425,3.9479517936706543,1.0399932079963037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.79248046875,0.0,1990.6475830078125,1895.4371337890625,0.0,3163.875244140625,0.9851791262626648,1.0,0.0,3.0,1.0,0.0
18091620,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9990000128746032,0.6291189789772034,0.4992900490760803,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8629682660102844,0.3576417565345764,0.3398320972919464,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8558736443519592,0.3483859896659851,0.2447793632745742,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8327523469924927,0.3194169700145721,0.3040769696235657,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7390199303627014,0.2208387553691864,1.0029417276382446,285.056640625,284.95001220703125,297.8673400878906,293.5804138183594,297.55096435546875,297.36968994140625,285.0581970214844,1.0,0.5377606749534607,0.4930197298526764,0.4930197298526764,1.0,1.0,-2.8706066608428955,1.0439167022705078,1.8266900777816768,0.3968758583068847,0.9928682446479796,0.9928682446479796,0.0,127.72730255126952,139.0,53536.046875,0.0,1970.924560546875,1.0,280.3448486328125,283.4935302734375,296.5620422363281,299.9781494140625,293.1499938964844,293.1499938964844,280.04998779296875,28187.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667134642601013,1.0,0.0,0.0,4.060947418212891,4.060976028442383,1.100393546948908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.4501953125,0.0,2058.445068359375,1895.4371337890625,0.0,3091.9794921875,1.0,1.0,0.0,3.0,1.0,0.0
18091680,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9990000128746032,0.6291189789772034,0.4992900490760803,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8629682660102844,0.3576417565345764,0.3398320972919464,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8558736443519592,0.3483859896659851,0.2447793632745742,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8327523469924927,0.3194169700145721,0.3040769696235657,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7390199303627014,0.2208387553691864,1.0029417276382446,285.056640625,284.95001220703125,297.8673400878906,293.5804138183594,297.55096435546875,297.36968994140625,285.0581970214844,1.0,0.5377606749534607,0.4930197298526764,0.4930197298526764,1.0,1.0,-2.8706066608428955,1.0439167022705078,1.8266900777816768,0.3968758583068847,0.9928682446479796,0.9928682446479796,0.0,127.72730255126952,139.0,53536.046875,0.0,1970.924560546875,1.0,280.3448486328125,283.4935302734375,296.5620422363281,299.9781494140625,293.1499938964844,293.1499938964844,280.04998779296875,28187.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667134642601013,1.0,0.0,0.0,4.060947418212891,4.060976028442383,1.100393546948908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.4501953125,0.0,2058.445068359375,1895.4371337890625,0.0,3091.9794921875,1.0,1.0,0.0,3.0,1.0,0.0
18091740,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6299848556518555,0.505501925945282,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8616419434547424,0.3601022064685821,0.3424650728702545,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8536438345909119,0.3495434820652008,0.2458475679159164,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8311212658882141,0.3210619390010834,0.305926501750946,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7372927069664001,0.2216667830944061,1.0078030824661257,284.90155029296875,284.95001220703125,297.8812561035156,293.5889587402344,297.54400634765625,297.3512878417969,284.9020690917969,1.0,0.5420233607292175,0.4917783737182617,0.4917783737182617,1.0,1.0,-2.8905904293060303,1.049786925315857,1.840803623199463,0.3983698785305023,0.8920623064041138,0.8920623064041138,0.0,130.33641052246094,142.0,54936.7265625,0.0,2016.521728515625,1.0,280.0545349121094,283.3124389648437,296.62432861328125,300.1861267089844,293.1499938964844,293.1499938964844,280.3500061035156,34259.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776088953018188,1.0,0.0,0.0,4.03028678894043,4.03031587600708,1.0838398338819388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.57421875,0.0,2067.080810546875,1895.4371337890625,0.0,3194.16845703125,1.0,1.0,0.0,3.0,1.0,0.0
18091800,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9990000128746032,0.6299848556518555,0.505501925945282,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8616419434547424,0.3601022064685821,0.3424650728702545,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8536438345909119,0.3495434820652008,0.2458475679159164,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8311212658882141,0.3210619390010834,0.305926501750946,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7372927069664001,0.2216667830944061,1.0078030824661257,284.90155029296875,284.95001220703125,297.8812561035156,293.5889587402344,297.54400634765625,297.3512878417969,284.9020690917969,1.0,0.5420233607292175,0.4917783737182617,0.4917783737182617,1.0,1.0,-2.8905904293060303,1.049786925315857,1.840803623199463,0.3983698785305023,0.8920623064041138,0.8920623064041138,0.0,130.33641052246094,142.0,54936.7265625,0.0,2016.521728515625,1.0,280.0545349121094,283.3124389648437,296.62432861328125,300.1861267089844,293.1499938964844,293.1499938964844,280.3500061035156,34259.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776088953018188,1.0,0.0,0.0,4.03028678894043,4.03031587600708,1.0838398338819388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.57421875,0.0,2067.080810546875,1895.4371337890625,0.0,3194.16845703125,1.0,1.0,0.0,3.0,1.0,0.0
18091860,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9990000128746032,0.6315263509750366,0.5119882225990295,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8602089881896973,0.3631195425987243,0.3451147377490997,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8513284921646118,0.3513296246528625,0.2469234466552734,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8293713927268982,0.3231747150421142,0.3077578246593475,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.735414981842041,0.2227776497602462,1.0123659372329712,285.0924987792969,284.95001220703125,297.8948974609375,293.59716796875,297.5426330566406,297.3417053222656,285.0945739746094,1.0,0.5463568568229675,0.4904113411903381,0.4904113411903381,1.0,1.0,-2.9105467796325684,1.055346965789795,1.855199694633484,0.399787038564682,1.0,1.0,0.0,133.06712341308594,130.0,54030.25390625,0.0,2063.258544921875,1.0,280.3451232910156,283.51910400390625,296.5774841308594,300.0263977050781,293.1499938964844,293.1499938964844,280.04998779296875,27225.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699209094047546,1.0,0.0,0.0,4.064823627471924,4.064851760864258,1.102495048144192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.8330078125,0.0,2055.715576171875,1895.4371337890625,0.0,3122.068603515625,1.0,1.0,0.0,3.0,1.0,0.0
18091920,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9990000128746032,0.6315263509750366,0.5119882225990295,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8602089881896973,0.3631195425987243,0.3451147377490997,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8513284921646118,0.3513296246528625,0.2469234466552734,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8293713927268982,0.3231747150421142,0.3077578246593475,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.735414981842041,0.2227776497602462,1.0123659372329712,285.0924987792969,284.95001220703125,297.8948974609375,293.59716796875,297.5426330566406,297.3417053222656,285.0945739746094,1.0,0.5463568568229675,0.4904113411903381,0.4904113411903381,1.0,1.0,-2.9105467796325684,1.055346965789795,1.855199694633484,0.399787038564682,1.0,1.0,0.0,133.06712341308594,130.0,54030.25390625,0.0,2063.258544921875,1.0,280.3451232910156,283.51910400390625,296.5774841308594,300.0263977050781,293.1499938964844,293.1499938964844,280.04998779296875,27225.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699209094047546,1.0,0.0,0.0,4.064823627471924,4.064851760864258,1.102495048144192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.8330078125,0.0,2055.715576171875,1895.4371337890625,0.0,3122.068603515625,1.0,1.0,0.0,3.0,1.0,0.0
18091980,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.6330703496932983,0.5062294602394104,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.865512490272522,0.3655557334423065,0.3476215004920959,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8555439114570618,0.3524447083473205,0.2478886097669601,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8337048888206482,0.3247516453266144,0.3094363510608673,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7388795614242554,0.2235184609889984,1.0162606239318848,284.9178466796875,284.95001220703125,297.9084167480469,293.60504150390625,297.5396728515625,297.3301086425781,284.9170837402344,1.0,0.5454591512680054,0.4890443086624145,0.4890443086624145,1.0,1.0,-2.914526462554932,1.0542417764663696,1.860284686088562,0.3988253176212311,0.943217635154724,0.943217635154724,0.0,131.53103637695312,133.0,55313.86328125,0.0,2062.297607421875,1.0,280.0545654296875,283.3193054199219,296.637939453125,300.2286071777344,293.1499938964844,293.1499938964844,279.75,30035.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880262017250061,1.0,0.0,0.0,4.0511674880981445,4.051196575164795,1.0950997193504008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.2958984375,0.0,2060.475341796875,1895.4371337890625,0.0,3219.035888671875,1.0,1.0,0.0,3.0,1.0,0.0
18092040,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.6330703496932983,0.5062294602394104,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.865512490272522,0.3655557334423065,0.3476215004920959,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8555439114570618,0.3524447083473205,0.2478886097669601,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8337048888206482,0.3247516453266144,0.3094363510608673,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7388795614242554,0.2235184609889984,1.0162606239318848,284.9178466796875,284.95001220703125,297.9084167480469,293.60504150390625,297.5396728515625,297.3301086425781,284.9170837402344,1.0,0.5454591512680054,0.4890443086624145,0.4890443086624145,1.0,1.0,-2.914526462554932,1.0542417764663696,1.860284686088562,0.3988253176212311,0.943217635154724,0.943217635154724,0.0,131.53103637695312,133.0,55313.86328125,0.0,2062.297607421875,1.0,280.0545654296875,283.3193054199219,296.637939453125,300.2286071777344,293.1499938964844,293.1499938964844,279.75,30035.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880262017250061,1.0,0.0,0.0,4.0511674880981445,4.051196575164795,1.0950997193504008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.2958984375,0.0,2060.475341796875,1895.4371337890625,0.0,3219.035888671875,1.0,1.0,0.0,3.0,1.0,0.0
18092100,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.9990000128746032,0.6339670419692993,0.5051257610321045,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.8669136762619019,0.3664407432079315,0.3485500812530517,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8563841581344604,0.3526192009449005,0.2480928003787994,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.8347220420837402,0.3252229690551758,0.3099708259105682,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.7395839095115662,0.2236485183238983,1.0171518325805664,284.7811889648437,284.95001220703125,297.9151916503906,293.6088256835937,297.5376892089844,297.3236083984375,284.7771911621094,1.0,0.5457513928413391,0.4883607923984527,0.4883607923984527,1.0,1.0,-2.916264772415161,1.0536136627197266,1.8626511096954343,0.3979679048061371,0.8199829459190369,0.8199829459190369,0.0,131.27413940429688,133.0,56186.5078125,0.0,2063.9521484375,1.0,279.7908020019531,283.16290283203125,296.6642761230469,300.3823547363281,293.1499938964844,293.1499938964844,279.75,38585.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870581984519958,1.0,0.0,0.0,3.987693309783936,3.9877231121063232,1.0610523304421804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.5419921875,0.0,2045.2021484375,1895.4371337890625,0.0,3282.685302734375,0.990234076976776,1.0,0.0,3.0,1.0,0.0
18092160,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.9990000128746032,0.6348049640655518,0.5055883526802063,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.8673059344291687,0.3673496842384338,0.3493420481681824,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8562254309654236,0.3528189957141876,0.2481792122125625,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.8348202109336853,0.3257001042366028,0.3103716075420379,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7394642233848572,0.2237628400325775,1.0175546407699585,284.84649658203125,284.95001220703125,297.9219970703125,293.612548828125,297.5357360839844,297.3169860839844,284.8509216308594,1.0,0.5462722182273865,0.4877595007419586,0.4877595007419586,1.0,1.0,-2.918840885162353,1.0534805059432983,1.8653602600097656,0.3973373174667358,0.8155205845832825,0.8155205845832825,0.0,131.5149688720703,136.0,55657.5234375,0.0,2069.48779296875,1.0,279.7557983398437,283.23748779296875,296.63336181640625,300.26251220703125,293.1499938964844,293.1499938964844,280.04998779296875,41231.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876186013221741,1.0,0.0,0.0,3.816371440887451,3.816399812698364,9.71839540397923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.298828125,0.0,1845.4227294921875,1895.4371337890625,0.0,3287.929931640625,0.9592316746711732,1.0,0.0,3.0,1.0,0.0
18092220,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.6382185220718384,0.5063909888267517,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.868878960609436,0.3702055811882019,0.3517965078353882,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8567910194396973,0.3543849587440491,0.2490757405757904,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8357138633728027,0.3275752961635589,0.3119307160377502,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7398388385772705,0.2246565073728561,1.0208274126052856,284.96783447265625,284.95001220703125,297.935791015625,293.6197204589844,297.5419616699219,297.3194580078125,284.9674072265625,1.0,0.5481556057929993,0.4865569174289703,0.4865569174289703,1.0,1.0,-2.929633378982544,1.0555698871612549,1.874063491821289,0.3966761231422424,0.8933572769165039,0.8933572769165039,0.0,132.1525421142578,139.0,55159.9375,0.0,2090.90576171875,1.0,280.0439758300781,283.364990234375,296.5888061523437,300.1064453125,293.1499938964844,293.1499938964844,280.3500061035156,33199.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768875598907471,1.0,0.0,0.0,3.969793558120728,3.96982216835022,1.0515481108086533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.9599609375,0.0,1977.4949951171875,1895.4371337890625,0.0,3187.4052734375,0.9863499999046326,1.0,0.0,3.0,1.0,0.0
18092280,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.9990000128746032,0.6382185220718384,0.5063909888267517,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.868878960609436,0.3702055811882019,0.3517965078353882,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8567910194396973,0.3543849587440491,0.2490757405757904,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8357138633728027,0.3275752961635589,0.3119307160377502,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7398388385772705,0.2246565073728561,1.0208274126052856,284.96783447265625,284.95001220703125,297.935791015625,293.6197204589844,297.5419616699219,297.3194580078125,284.9674072265625,1.0,0.5481556057929993,0.4865569174289703,0.4865569174289703,1.0,1.0,-2.929633378982544,1.0555698871612549,1.874063491821289,0.3966761231422424,0.8933572769165039,0.8933572769165039,0.0,132.1525421142578,139.0,55159.9375,0.0,2090.90576171875,1.0,280.0439758300781,283.364990234375,296.5888061523437,300.1064453125,293.1499938964844,293.1499938964844,280.3500061035156,33199.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768875598907471,1.0,0.0,0.0,3.969793558120728,3.96982216835022,1.0515481108086533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.9599609375,0.0,1977.4949951171875,1895.4371337890625,0.0,3187.4052734375,0.9863499999046326,1.0,0.0,3.0,1.0,0.0
18092340,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.9990000128746032,0.6421900391578674,0.5080231428146362,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.8704289197921753,0.3735238015651703,0.3548102378845215,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.8573982119560242,0.3564395308494568,0.2504198551177978,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8365968465805054,0.3298667669296264,0.3139942288398742,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.7402796745300293,0.2259095609188079,1.0260746479034424,285.1226806640625,284.95001220703125,297.95001220703125,293.62652587890625,297.5519104003906,297.3274841308594,285.12451171875,1.0,0.5509785413742065,0.485354334115982,0.485354334115982,1.0,1.0,-2.945615768432617,1.0597522258758545,1.8858635425567627,0.3968678414821625,1.0,1.0,0.0,133.23793029785156,142.0,54344.70703125,0.0,2123.58203125,1.0,280.34490966796875,283.5368347167969,296.6009826660156,300.0588073730469,293.1499938964844,293.1499938964844,280.04998779296875,27246.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692000508308411,1.0,0.0,0.0,4.065740585327148,4.065769195556641,1.1029925417460618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.7568359375,0.0,2057.14208984375,1895.4371337890625,0.0,3115.306396484375,1.0,1.0,0.0,3.0,1.0,0.0
18092400,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.9990000128746032,0.6421900391578674,0.5080231428146362,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.8704289197921753,0.3735238015651703,0.3548102378845215,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.8573982119560242,0.3564395308494568,0.2504198551177978,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8365968465805054,0.3298667669296264,0.3139942288398742,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1218566894531,0.7402796745300293,0.2259095609188079,1.0260746479034424,285.1226806640625,284.95001220703125,297.95001220703125,293.62652587890625,297.5519104003906,297.3274841308594,285.12451171875,1.0,0.5509785413742065,0.485354334115982,0.485354334115982,1.0,1.0,-2.945615768432617,1.0597522258758545,1.8858635425567627,0.3968678414821625,1.0,1.0,0.0,133.23793029785156,142.0,54344.70703125,0.0,2123.58203125,1.0,280.34490966796875,283.5368347167969,296.6009826660156,300.0588073730469,293.1499938964844,293.1499938964844,280.04998779296875,27246.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692000508308411,1.0,0.0,0.0,4.065740585327148,4.065769195556641,1.1029925417460618e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.7568359375,0.0,2057.14208984375,1895.4371337890625,0.0,3115.306396484375,1.0,1.0,0.0,3.0,1.0,0.0
18092460,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9990000128746032,0.6438918113708496,0.5113187432289124,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8705636858940125,0.3757959604263305,0.3572765588760376,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8567075133323669,0.3574874699115753,0.251424640417099,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.836274266242981,0.3312921524047851,0.3156419694423675,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.739750325679779,0.2266262620687484,1.0303659439086914,284.9576416015625,284.95001220703125,297.96295166015625,293.6322326660156,297.5523986816406,297.32159423828125,284.9571228027344,1.0,0.5539739727973938,0.4842509031295776,0.4842509031295776,1.0,1.0,-2.960890531539917,1.063786268234253,1.8971043825149536,0.3973423838615417,0.9730170965194702,0.9730170965194702,0.0,134.81785583496094,142.0,55801.703125,0.0,2157.84423828125,1.0,280.0570983886719,283.3441467285156,296.6742248535156,300.2945556640625,293.1499938964844,293.1499938964844,280.04998779296875,28353.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880264163017273,1.0,0.0,0.0,4.059358596801758,4.05938720703125,1.0995324828400044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.5537109375,0.0,2057.66162109375,1895.4371337890625,0.0,3219.05615234375,1.0,1.0,0.0,3.0,1.0,0.0
18092520,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.6439760327339172,0.5120190978050232,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8703782558441162,0.3760574162006378,0.3575391173362732,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8564064502716064,0.3575738370418548,0.2514985203742981,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8360458612442017,0.3314393162727356,0.3157984316349029,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7395136952400208,0.2266861647367477,1.0307186841964722,284.956298828125,284.95001220703125,297.9647521972656,293.63299560546875,297.5518493652344,297.3197631835937,284.95635986328125,1.0,0.5543937683105469,0.4841004610061645,0.4841004610061645,1.0,1.0,-2.9627492427825928,1.0642400979995728,1.8985090255737305,0.3973841667175293,0.972838819026947,0.972838819026947,0.0,135.10264587402344,145.0,55833.9140625,0.0,2162.5029296875,1.0,280.0541381835937,283.3426818847656,296.67095947265625,300.2875061035156,293.1499938964844,293.1499938964844,279.75,28497.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808152079582214,1.0,0.0,0.0,4.05866003036499,4.058688640594482,1.0991542467309046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.9912109375,0.0,2057.90625,1895.4371337890625,0.0,3224.22021484375,1.0,1.0,0.0,3.0,1.0,0.0
18092580,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.6431037187576294,0.5191341638565063,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8678351640701294,0.3777768313884735,0.3593567907810211,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8528972864151001,0.3577719330787658,0.2517978549003601,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8332232236862183,0.3322170078754425,0.31673663854599,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7366814017295837,0.2268120944499969,1.032216191291809,284.84149169921875,284.95001220703125,297.980224609375,293.6390686035156,297.5418395996094,297.296142578125,284.8470458984375,1.0,0.5579102039337158,0.482846587896347,0.482846587896347,1.0,1.0,-2.9767773151397705,1.067374587059021,1.9094027280807493,0.3977897763252258,0.8342981338500977,0.8342981338500977,0.0,137.84432983398438,148.0,56704.24609375,0.0,2200.84521484375,1.0,279.755126953125,283.21343994140625,296.6725769042969,300.365234375,293.1499938964844,293.1499938964844,280.04998779296875,39841.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890511691570282,1.0,0.0,0.0,3.9112508296966553,3.9112799167633057,1.0207622835878285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.11865234375,0.0,1954.6865234375,1895.4371337890625,0.0,3314.992431640625,0.9779282212257384,1.0,0.0,3.0,1.0,0.0
18092640,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.9990000128746032,0.6431037187576294,0.5191341638565063,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8678351640701294,0.3777768313884735,0.3593567907810211,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8528972864151001,0.3577719330787658,0.2517978549003601,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8332232236862183,0.3322170078754425,0.31673663854599,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.7366814017295837,0.2268120944499969,1.032216191291809,284.84149169921875,284.95001220703125,297.980224609375,293.6390686035156,297.5418395996094,297.296142578125,284.8470458984375,1.0,0.5579102039337158,0.482846587896347,0.482846587896347,1.0,1.0,-2.9767773151397705,1.067374587059021,1.9094027280807493,0.3977897763252258,0.8342981338500977,0.8342981338500977,0.0,137.84432983398438,148.0,56704.24609375,0.0,2200.84521484375,1.0,279.755126953125,283.21343994140625,296.6725769042969,300.365234375,293.1499938964844,293.1499938964844,280.04998779296875,39841.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890511691570282,1.0,0.0,0.0,3.9112508296966553,3.9112799167633057,1.0207622835878285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.11865234375,0.0,1954.6865234375,1895.4371337890625,0.0,3314.992431640625,0.9779282212257384,1.0,0.0,3.0,1.0,0.0
18092700,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9990000128746032,0.6431965827941895,0.5226169228553772,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8667062520980835,0.3790546655654907,0.3603611290454864,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8512997627258301,0.358334332704544,0.2520231604576111,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8319229483604431,0.3329564332962036,0.3172662556171417,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7353293895721436,0.2270914018154144,1.0329934358596802,284.9862976074219,284.95001220703125,297.98828125,293.6419677734375,297.5408935546875,297.2904357910156,284.9883117675781,1.0,0.5596996545791626,0.4822196364402771,0.4822196364402771,1.0,1.0,-2.9840099811553955,1.06902015209198,1.9149898290634155,0.3979936838150024,0.920191526412964,0.920191526412964,0.0,139.21145629882812,148.0,56096.6640625,0.0,2220.510986328125,1.0,280.008056640625,283.36505126953125,296.6099853515625,300.1458740234375,293.1499938964844,293.1499938964844,280.04998779296875,32872.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883676290512085,1.0,0.0,0.0,3.989133834838867,3.98916244506836,1.061819034475775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.1845703125,0.0,2000.41845703125,1895.4371337890625,0.0,3251.02294921875,0.993270993232727,1.0,0.0,3.0,1.0,0.0
18092760,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.6434715986251831,0.5253735184669495,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8662669062614441,0.3804977238178253,0.3617118299007416,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8504106998443604,0.3590787053108215,0.2525335550308227,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8312407732009888,0.3338451385498047,0.3180997371673584,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7345300912857056,0.2274973839521408,1.034794807434082,284.9836730957031,284.95001220703125,297.99658203125,293.644775390625,297.54180908203125,297.28759765625,284.9850158691406,1.0,0.5615843534469604,0.4815264046192169,0.4815264046192169,1.0,1.0,-2.9927265644073486,1.0711286067962646,1.921597957611084,0.3983494341373443,0.9298948049545288,0.9298948049545288,0.0,140.41937255859375,136.0,56209.578125,0.0,2242.081298828125,1.0,280.0448608398437,283.3631286621094,296.6227111816406,300.20806884765625,293.1499938964844,293.1499938964844,279.75,31629.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817012906074524,1.0,0.0,0.0,4.045310020446777,4.045339107513428,1.0919352462224197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.5849609375,0.0,2065.727783203125,1895.4371337890625,0.0,3232.522216796875,1.0,1.0,0.0,3.0,1.0,0.0
18092820,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.6437082290649414,0.5196844339370728,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.871163547039032,0.3826712965965271,0.3638667166233063,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8540411591529846,0.3597577810287475,0.2531073093414306,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8350106477737427,0.3349690735340118,0.3192580640316009,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7374307513237,0.2278726249933242,1.0367032289505005,284.8901062011719,284.95001220703125,298.0140075683594,293.6501159667969,297.5406494140625,297.2771301269531,284.892578125,1.0,0.5601082444190979,0.4801398813724518,0.4801398813724518,1.0,1.0,-2.992882490158081,1.0682976245880127,1.924584984779358,0.3961639106273651,0.8324046730995178,0.8324046730995178,0.0,138.69654846191406,139.0,56820.7109375,0.0,2233.55859375,1.0,279.7552490234375,283.253173828125,296.67254638671875,300.364013671875,293.1499938964844,293.1499938964844,280.04998779296875,39733.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903471231460571,1.0,0.0,0.0,3.8802802562713614,3.880308866500856,1.0046608167613158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.9921875,0.0,1914.017578125,1895.4371337890625,0.0,3313.453857421875,0.9717274308204652,1.0,0.0,3.0,1.0,0.0
18092880,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9990000128746032,0.6437082290649414,0.5196844339370728,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.871163547039032,0.3826712965965271,0.3638667166233063,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8540411591529846,0.3597577810287475,0.2531073093414306,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8350106477737427,0.3349690735340118,0.3192580640316009,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7374307513237,0.2278726249933242,1.0367032289505005,284.8901062011719,284.95001220703125,298.0140075683594,293.6501159667969,297.5406494140625,297.2771301269531,284.892578125,1.0,0.5601082444190979,0.4801398813724518,0.4801398813724518,1.0,1.0,-2.992882490158081,1.0682976245880127,1.924584984779358,0.3961639106273651,0.8324046730995178,0.8324046730995178,0.0,138.69654846191406,139.0,56820.7109375,0.0,2233.55859375,1.0,279.7552490234375,283.253173828125,296.67254638671875,300.364013671875,293.1499938964844,293.1499938964844,280.04998779296875,39733.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903471231460571,1.0,0.0,0.0,3.8802802562713614,3.880308866500856,1.0046608167613158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.9921875,0.0,1914.017578125,1895.4371337890625,0.0,3313.453857421875,0.9717274308204652,1.0,0.0,3.0,1.0,0.0
18092940,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6473659873008728,0.5167120695114136,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8748400211334229,0.3855371475219726,0.3663315773010254,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8565247654914856,0.3611729443073272,0.2539109289646148,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.837659478187561,0.3366777896881103,0.3206608593463897,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7393590807914734,0.2286614328622818,1.0394679307937622,284.9936218261719,284.95001220703125,298.0326538085937,293.6550598144531,297.550537109375,297.2831420898437,284.99322509765625,1.0,0.5606643557548523,0.4787533581256866,0.4787533581256866,1.0,1.0,-2.998229742050171,1.0676153898239136,1.9306144714355469,0.3941714763641357,0.9207543134689332,0.9207543134689332,0.0,137.9868621826172,142.0,56213.21875,0.0,2239.4375,1.0,280.0443420410156,283.36749267578125,296.6319885253906,300.2196350097656,293.1499938964844,293.1499938964844,279.75,32168.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816241025924683,1.0,0.0,0.0,4.0416035652160645,4.041632652282715,1.089935267373221e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.896484375,0.0,2065.158203125,1895.4371337890625,0.0,3231.799072265625,1.0,1.0,0.0,3.0,1.0,0.0
18093000,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.6473659873008728,0.5167120695114136,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8748400211334229,0.3855371475219726,0.3663315773010254,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8565247654914856,0.3611729443073272,0.2539109289646148,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.837659478187561,0.3366777896881103,0.3206608593463897,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7393590807914734,0.2286614328622818,1.0394679307937622,284.9936218261719,284.95001220703125,298.0326538085937,293.6550598144531,297.550537109375,297.2831420898437,284.99322509765625,1.0,0.5606643557548523,0.4787533581256866,0.4787533581256866,1.0,1.0,-2.998229742050171,1.0676153898239136,1.9306144714355469,0.3941714763641357,0.9207543134689332,0.9207543134689332,0.0,137.9868621826172,142.0,56213.21875,0.0,2239.4375,1.0,280.0443420410156,283.36749267578125,296.6319885253906,300.2196350097656,293.1499938964844,293.1499938964844,279.75,32168.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816241025924683,1.0,0.0,0.0,4.0416035652160645,4.041632652282715,1.089935267373221e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.896484375,0.0,2065.158203125,1895.4371337890625,0.0,3231.799072265625,1.0,1.0,0.0,3.0,1.0,0.0
18093060,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6494432687759399,0.5178577899932861,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8760108947753906,0.3877506256103515,0.3685977458953857,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8565820455551147,0.3618307411670685,0.2545259594917297,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8380746245384216,0.3377849757671356,0.3218798041343689,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7393627166748047,0.2290400266647339,1.041789174079895,284.90631103515625,284.95001220703125,298.0526733398437,293.6595764160156,297.5545654296875,297.2791748046875,284.9081726074219,1.0,0.5623378157615662,0.4775876998901367,0.4775876998901367,1.0,1.0,-3.0073258876800537,1.068858981132507,1.9384669065475464,0.3932679295539856,0.8346318006515503,0.8346318006515503,0.0,138.69041442871094,145.0,56871.5390625,0.0,2259.242431640625,1.0,279.7553405761719,283.26239013671875,296.6804504394531,300.3709411621094,293.1499938964844,293.1499938964844,280.04998779296875,39343.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889937162399292,1.0,0.0,0.0,3.8749189376831055,3.8749475479125977,1.0018865168603952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.4169921875,0.0,1904.082275390625,1895.4371337890625,0.0,3309.619873046875,0.970407009124756,1.0,0.0,3.0,1.0,0.0
18093120,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.6494432687759399,0.5178577899932861,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8760108947753906,0.3877506256103515,0.3685977458953857,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8565820455551147,0.3618307411670685,0.2545259594917297,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8380746245384216,0.3377849757671356,0.3218798041343689,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7393627166748047,0.2290400266647339,1.041789174079895,284.90631103515625,284.95001220703125,298.0526733398437,293.6595764160156,297.5545654296875,297.2791748046875,284.9081726074219,1.0,0.5623378157615662,0.4775876998901367,0.4775876998901367,1.0,1.0,-3.0073258876800537,1.068858981132507,1.9384669065475464,0.3932679295539856,0.8346318006515503,0.8346318006515503,0.0,138.69041442871094,145.0,56871.5390625,0.0,2259.242431640625,1.0,279.7553405761719,283.26239013671875,296.6804504394531,300.3709411621094,293.1499938964844,293.1499938964844,280.04998779296875,39343.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889937162399292,1.0,0.0,0.0,3.8749189376831055,3.8749475479125977,1.0018865168603952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.4169921875,0.0,1904.082275390625,1895.4371337890625,0.0,3309.619873046875,0.970407009124756,1.0,0.0,3.0,1.0,0.0
