time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093180,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.6520320773124695,0.5204182863235474,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8766075968742371,0.3906418681144714,0.3711654841899872,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8561153411865234,0.3632004261016845,0.2553582787513733,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8379538059234619,0.3394502103328705,0.3233227431774139,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7388923764228821,0.2298008799552917,1.044803023338318,285.0094299316406,284.95001220703125,298.0742492675781,293.6636962890625,297.5635070800781,297.2818298339844,285.0093078613281,1.0,0.564799964427948,0.4764220118522644,0.4764220118522644,1.0,1.0,-3.0198428630828857,1.0714751482009888,1.948367714881897,0.3928590714931488,0.9323946237564088,0.9323946237564088,0.0,139.9615020751953,148.0,56417.22265625,0.0,2288.23095703125,1.0,280.0448303222656,283.37548828125,296.6429443359375,300.2408142089844,293.1499938964844,293.1499938964844,279.75,31379.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817644715309143,1.0,0.0,0.0,4.046893119812012,4.046922206878662,1.0927901712420862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.2685546875,0.0,2065.81591796875,1895.4371337890625,0.0,3233.114013671875,1.0,1.0,0.0,3.0,1.0,0.0
18093240,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.6520320773124695,0.5204182863235474,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8766075968742371,0.3906418681144714,0.3711654841899872,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8561153411865234,0.3632004261016845,0.2553582787513733,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8379538059234619,0.3394502103328705,0.3233227431774139,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7388923764228821,0.2298008799552917,1.044803023338318,285.0094299316406,284.95001220703125,298.0742492675781,293.6636962890625,297.5635070800781,297.2818298339844,285.0093078613281,1.0,0.564799964427948,0.4764220118522644,0.4764220118522644,1.0,1.0,-3.0198428630828857,1.0714751482009888,1.948367714881897,0.3928590714931488,0.9323946237564088,0.9323946237564088,0.0,139.9615020751953,148.0,56417.22265625,0.0,2288.23095703125,1.0,280.0448303222656,283.37548828125,296.6429443359375,300.2408142089844,293.1499938964844,293.1499938964844,279.75,31379.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817644715309143,1.0,0.0,0.0,4.046893119812012,4.046922206878662,1.0927901712420862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.2685546875,0.0,2065.81591796875,1895.4371337890625,0.0,3233.114013671875,1.0,1.0,0.0,3.0,1.0,0.0
18093300,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.6524990200996399,0.5223010778427124,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8765720129013062,0.3918126821517944,0.3724636733531952,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.855565071105957,0.3635688126087188,0.255777895450592,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8375975489616394,0.3400325775146484,0.3240529000759125,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.738415539264679,0.230021446943283,1.046409249305725,284.8818664550781,284.95001220703125,298.0856628417969,293.6656188964844,297.56512451171875,297.27850341796875,284.876953125,1.0,0.5662679672241211,0.4758391678333282,0.4758391678333282,1.0,1.0,-3.0269811153411865,1.073116898536682,1.953864336013794,0.3928737640380859,0.8477354645729065,0.8477354645729065,0.0,140.82493591308594,148.0,57509.03125,0.0,2305.57177734375,1.0,279.7894592285156,283.22412109375,296.7037353515625,300.4701843261719,293.1499938964844,293.1499938964844,279.75,36579.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887877464294434,1.0,0.0,0.0,4.0118408203125,4.011870384216309,1.0739415756688686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.392578125,0.0,2061.23388671875,1895.4371337890625,0.0,3298.86865234375,0.9960310459136964,1.0,0.0,3.0,1.0,0.0
18093360,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.6523771286010742,0.5251523852348328,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8757659196853638,0.3928399384021759,0.373481273651123,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8542425632476807,0.3637554943561554,0.2559559345245361,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.836546778678894,0.3404602408409118,0.3245192170143127,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7373337745666504,0.2301289290189743,1.047167420387268,284.9073791503906,284.95001220703125,298.0975646972656,293.6674194335937,297.5649719238281,297.27215576171875,284.9100952148437,1.0,0.567787766456604,0.4751764237880707,0.4751764237880707,1.0,1.0,-3.033318519592285,1.0742701292037964,1.9590485095977783,0.3926020562648773,0.8438355922698975,0.8438355922698975,0.0,141.96176147460938,151.0,57313.73828125,0.0,2322.947021484375,1.0,279.75518798828125,283.2548217773437,296.694091796875,300.4107971191406,293.1499938964844,293.1499938964844,280.04998779296875,38829.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911958336830139,1.0,0.0,0.0,3.911976337432861,3.9120051860809326,1.021140974444279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.962890625,0.0,1947.5079345703125,1895.4371337890625,0.0,3321.389404296875,0.9781181812286376,1.0,0.0,3.0,1.0,0.0
18093420,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.6532565951347351,0.5302166938781738,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.874967098236084,0.3957542181015014,0.3760673403739929,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.852409303188324,0.3650254607200622,0.256719559431076,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.835128903388977,0.3420259356498718,0.3258760869503021,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7357704639434814,0.2308452576398849,1.0500484704971311,285.0332336425781,284.95001220703125,298.12274169921875,293.6706848144531,297.57232666015625,297.27056884765625,285.0345764160156,1.0,0.5711175203323364,0.4738509953022003,0.4738509953022003,1.0,1.0,-3.048523664474488,1.077539324760437,1.9709842205047607,0.3924390077590942,0.9616482853889464,0.9616482853889464,0.0,144.15089416503906,139.0,56798.63671875,0.0,2362.10888671875,1.0,280.0447082519531,283.3917236328125,296.6532592773437,300.2747802734375,293.1499938964844,293.1499938964844,279.75,29801.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837998509407043,1.0,0.0,0.0,4.05329704284668,4.053325653076172,1.0962513670165208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0546875,0.0,2061.4384765625,1895.4371337890625,0.0,3252.18017578125,1.0,1.0,0.0,3.0,1.0,0.0
18093480,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9990000128746032,0.6532565951347351,0.5302166938781738,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.874967098236084,0.3957542181015014,0.3760673403739929,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.852409303188324,0.3650254607200622,0.256719559431076,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.835128903388977,0.3420259356498718,0.3258760869503021,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7357704639434814,0.2308452576398849,1.0500484704971311,285.0332336425781,284.95001220703125,298.12274169921875,293.6706848144531,297.57232666015625,297.27056884765625,285.0345764160156,1.0,0.5711175203323364,0.4738509953022003,0.4738509953022003,1.0,1.0,-3.048523664474488,1.077539324760437,1.9709842205047607,0.3924390077590942,0.9616482853889464,0.9616482853889464,0.0,144.15089416503906,139.0,56798.63671875,0.0,2362.10888671875,1.0,280.0447082519531,283.3917236328125,296.6532592773437,300.2747802734375,293.1499938964844,293.1499938964844,279.75,29801.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837998509407043,1.0,0.0,0.0,4.05329704284668,4.053325653076172,1.0962513670165208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.0546875,0.0,2061.4384765625,1895.4371337890625,0.0,3252.18017578125,1.0,1.0,0.0,3.0,1.0,0.0
18093540,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6536607146263123,0.5241256356239319,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8801640272140503,0.3979343771934509,0.3782923817634582,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8561109304428101,0.3654567003250122,0.2571733295917511,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8389541506767273,0.3429073095321655,0.3268652558326721,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7387536764144897,0.2310939729213714,1.051611304283142,284.88836669921875,284.95001220703125,298.1499938964844,293.6734619140625,297.5762634277344,297.2630920410156,284.8907165527344,1.0,0.5693907737731934,0.4725255370140075,0.4725255370140075,1.0,1.0,-3.047518491744995,1.0742748975753784,1.9732435941696167,0.3897968232631683,0.8519253134727478,0.8519253134727478,0.0,142.22637939453125,142.0,57713.5,0.0,2350.25244140625,1.0,279.755126953125,283.2283630371094,296.7029113769531,300.45233154296875,293.1499938964844,293.1499938964844,280.04998779296875,38078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936097025871277,1.0,0.0,0.0,3.967971801757813,3.968001127243042,1.0505831369300722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.43115234375,0.0,2014.7874755859373,1895.4371337890625,0.0,3343.9482421875,0.9890795946121216,1.0,0.0,3.0,1.0,0.0
18093600,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.6536607146263123,0.5241256356239319,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8801640272140503,0.3979343771934509,0.3782923817634582,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8561109304428101,0.3654567003250122,0.2571733295917511,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8389541506767273,0.3429073095321655,0.3268652558326721,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7387536764144897,0.2310939729213714,1.051611304283142,284.88836669921875,284.95001220703125,298.1499938964844,293.6734619140625,297.5762634277344,297.2630920410156,284.8907165527344,1.0,0.5693907737731934,0.4725255370140075,0.4725255370140075,1.0,1.0,-3.047518491744995,1.0742748975753784,1.9732435941696167,0.3897968232631683,0.8519253134727478,0.8519253134727478,0.0,142.22637939453125,142.0,57713.5,0.0,2350.25244140625,1.0,279.755126953125,283.2283630371094,296.7029113769531,300.45233154296875,293.1499938964844,293.1499938964844,280.04998779296875,38078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936097025871277,1.0,0.0,0.0,3.967971801757813,3.968001127243042,1.0505831369300722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.43115234375,0.0,2014.7874755859373,1895.4371337890625,0.0,3343.9482421875,0.9890795946121216,1.0,0.0,3.0,1.0,0.0
18093660,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.6570436954498291,0.5213538408279419,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8835644721984863,0.4006731808185577,0.3805723488330841,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8581655025482178,0.3665327727794647,0.2576930224895477,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8411878347396851,0.3442703187465668,0.3278921544551849,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.7403444051742554,0.2316715270280838,1.053294062614441,285.0321655273437,284.95001220703125,298.1781311035156,293.6747741699219,297.58941650390625,297.2691345214844,285.03302001953125,1.0,0.5696632862091064,0.4713062942028045,0.4713062942028045,1.0,1.0,-3.050790309906006,1.0729752779006958,1.9778151512146,0.3875724673271179,0.9726383686065674,0.9726383686065674,0.0,141.48745727539062,142.0,56756.6171875,0.0,2352.43896484375,1.0,280.0439453125,283.3865966796875,296.6510314941406,300.27496337890625,293.1499938964844,293.1499938964844,280.04998779296875,29134.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885335385799408,1.0,0.0,0.0,4.056358814239502,4.056387424468994,1.0979080116158002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.4794921875,0.0,2060.062744140625,1895.4371337890625,0.0,3266.55859375,1.0,1.0,0.0,3.0,1.0,0.0
18093720,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.6572020053863525,0.5212854146957397,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8836939930915833,0.4007942378520965,0.3806857466697693,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.858241856098175,0.3665845692157745,0.257729023694992,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8412702679634094,0.3443331718444824,0.3279508948326111,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.7404022812843323,0.231700524687767,1.053419589996338,285.03302001953125,284.95001220703125,298.1793212890625,293.6748046875,297.5900573730469,297.2695007324219,285.0337829589844,1.0,0.5697035193443298,0.4712555110454559,0.4712555110454559,1.0,1.0,-3.051108837127685,1.0729928016662598,1.978116154670716,0.3875173330307007,0.9754177331924438,0.9754177331924438,0.0,141.47894287109375,145.0,56756.28515625,0.0,2352.97998046875,1.0,280.0448608398437,283.3872375488281,296.6524353027344,300.2782287597656,293.1499938964844,293.1499938964844,279.75,28969.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852885365486145,1.0,0.0,0.0,4.056941032409668,4.05696964263916,1.0982231515299643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.572265625,0.0,2059.482421875,1895.4371337890625,0.0,3266.119873046875,1.0,1.0,0.0,3.0,1.0,0.0
18093780,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6591846346855164,0.5222441554069519,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8850046396255493,0.4030241966247558,0.383043885231018,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8582737445831299,0.3669962584972381,0.2582322359085083,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8416276574134827,0.3451870083808899,0.3289960026741028,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7403781414031982,0.2319239377975464,1.0552465915679932,284.8805847167969,284.95001220703125,298.2105407714844,293.6737060546875,297.598388671875,297.2666015625,284.8825378417969,1.0,0.5711848735809326,0.4699854552745819,0.4699854552745819,1.0,1.0,-3.059154510498047,1.073444128036499,1.985710382461548,0.3861938416957855,0.8586709499359131,0.8586709499359131,0.0,142.09877014160156,148.0,57814.41015625,0.0,2371.03173828125,1.0,279.7546081542969,283.2131042480469,296.7000427246094,300.4523010253906,293.1499938964844,293.1499938964844,280.04998779296875,37458.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942112326622009,1.0,0.0,0.0,3.991907119750977,3.991936683654785,1.0632959401846165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.37939453125,0.0,2041.6307373046875,1895.4371337890625,0.0,3349.567626953125,0.9932217001914978,1.0,0.0,3.0,1.0,0.0
18093840,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.6591846346855164,0.5222441554069519,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8850046396255493,0.4030241966247558,0.383043885231018,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8582737445831299,0.3669962584972381,0.2582322359085083,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8416276574134827,0.3451870083808899,0.3289960026741028,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7403781414031982,0.2319239377975464,1.0552465915679932,284.8805847167969,284.95001220703125,298.2105407714844,293.6737060546875,297.598388671875,297.2666015625,284.8825378417969,1.0,0.5711848735809326,0.4699854552745819,0.4699854552745819,1.0,1.0,-3.059154510498047,1.073444128036499,1.985710382461548,0.3861938416957855,0.8586709499359131,0.8586709499359131,0.0,142.09877014160156,148.0,57814.41015625,0.0,2371.03173828125,1.0,279.7546081542969,283.2131042480469,296.7000427246094,300.4523010253906,293.1499938964844,293.1499938964844,280.04998779296875,37458.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942112326622009,1.0,0.0,0.0,3.991907119750977,3.991936683654785,1.0632959401846165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.37939453125,0.0,2041.6307373046875,1895.4371337890625,0.0,3349.567626953125,0.9932217001914978,1.0,0.0,3.0,1.0,0.0
18093900,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9990000128746032,0.6601975560188293,0.5238255858421326,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8849363923072815,0.40435990691185,0.3841171562671661,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.857589840888977,0.3674213886260986,0.2583855092525482,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8411543965339661,0.3457798957824707,0.3294052183628082,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7397902011871338,0.2321357280015945,1.055750846862793,285.01873779296875,284.95001220703125,298.226806640625,293.6723022460937,297.6037292480469,297.2665405273437,285.02252197265625,1.0,0.5721963047981262,0.4693504571914673,0.4693504571914673,1.0,1.0,-3.063624858856201,1.07384192943573,1.9897830486297607,0.3855531811714172,0.950834095478058,0.950834095478058,0.0,142.7665557861328,148.0,56931.046875,0.0,2382.791015625,1.0,280.009521484375,283.36651611328125,296.64208984375,300.236083984375,293.1499938964844,293.1499938964844,280.04998779296875,31482.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881032466888428,1.0,0.0,0.0,4.042263507843018,4.042292594909668,1.0902912208621274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.9990234375,0.0,2060.3662109375,1895.4371337890625,0.0,3292.46484375,1.0,1.0,0.0,3.0,1.0,0.0
18093960,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9990000128746032,0.6615056991577148,0.5250566005706787,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8853409290313721,0.4059327840805053,0.3855348527431488,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8573892116546631,0.3680973947048187,0.2588078677654266,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.841095507144928,0.3465791344642639,0.3301061391830444,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7395676970481873,0.2325009852647781,1.0572115182876587,285.044921875,284.95001220703125,298.2434997558594,293.6703186035156,297.61114501953125,297.2694396972656,285.0459899902344,1.0,0.5734256505966187,0.4687492251396179,0.4687492251396179,1.0,1.0,-3.0699126720428467,1.0750210285186768,1.9948915243148804,0.385286420583725,0.9962759613990784,0.9962759613990784,0.0,143.40005493164062,151.0,56885.53515625,0.0,2397.777099609375,1.0,280.04522705078125,283.39117431640625,296.648193359375,300.2802734375,293.1499938964844,293.1499938964844,279.75,27922.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860524892807007,1.0,0.0,0.0,4.061464786529541,4.061493396759033,1.1006738986907294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.609375,0.0,2056.940673828125,1895.4371337890625,0.0,3273.272216796875,1.0,1.0,0.0,3.0,1.0,0.0
18094020,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.6617945432662964,0.529516875743866,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8847144842147827,0.4082207977771759,0.3880056738853454,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8556053042411804,0.368503600358963,0.25934898853302,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8397217392921448,0.3474153280258178,0.3311887681484222,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7380673885345459,0.2327254563570022,1.0592576265335083,284.8883361816406,284.95001220703125,298.2780456542969,293.664794921875,297.61737060546875,297.2615051269531,284.8887023925781,1.0,0.5762495994567871,0.4675467908382416,0.4675467908382416,1.0,1.0,-3.082659244537353,1.07742440700531,2.005234718322754,0.3848505020141601,0.8851910829544067,0.8851910829544067,0.0,145.30931091308594,154.0,58203.0703125,0.0,2431.60888671875,1.0,279.754638671875,283.208740234375,296.6946105957031,300.46636962890625,293.1499938964844,293.1499938964844,280.04998779296875,34816.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956666588783264,1.0,0.0,0.0,4.027501106262207,4.027530670166016,1.0823423508554697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.98828125,0.0,2067.899658203125,1895.4371337890625,0.0,3363.158935546875,1.0,1.0,0.0,3.0,1.0,0.0
18094080,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.6617945432662964,0.529516875743866,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8847144842147827,0.4082207977771759,0.3880056738853454,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8556053042411804,0.368503600358963,0.25934898853302,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8397217392921448,0.3474153280258178,0.3311887681484222,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7380673885345459,0.2327254563570022,1.0592576265335083,284.8883361816406,284.95001220703125,298.2780456542969,293.664794921875,297.61737060546875,297.2615051269531,284.8887023925781,1.0,0.5762495994567871,0.4675467908382416,0.4675467908382416,1.0,1.0,-3.082659244537353,1.07742440700531,2.005234718322754,0.3848505020141601,0.8851910829544067,0.8851910829544067,0.0,145.30931091308594,154.0,58203.0703125,0.0,2431.60888671875,1.0,279.754638671875,283.208740234375,296.6946105957031,300.46636962890625,293.1499938964844,293.1499938964844,280.04998779296875,34816.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956666588783264,1.0,0.0,0.0,4.027501106262207,4.027530670166016,1.0823423508554697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.98828125,0.0,2067.899658203125,1895.4371337890625,0.0,3363.158935546875,1.0,1.0,0.0,3.0,1.0,0.0
18094140,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.6623631715774536,0.534767746925354,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8837026953697205,0.4111648201942444,0.3905429244041443,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8534634113311768,0.3695717751979828,0.2599116265773773,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8379853367805481,0.3487670421600342,0.3322775065898895,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7362489104270935,0.233295127749443,1.061287522315979,285.0679931640625,284.95001220703125,298.3140563964844,293.6572570800781,297.62841796875,297.2601318359375,285.06939697265625,1.0,0.5793907046318054,0.4663443565368652,0.4663443565368652,1.0,1.0,-3.096442699432373,1.0802098512649536,2.01623272895813,0.3844909369945526,1.0,1.0,0.0,147.5212860107422,157.0,57172.8203125,0.0,2469.264404296875,1.0,280.04541015625,283.4046936035156,296.6379089355469,300.28912353515625,293.1499938964844,293.1499938964844,279.75,27194.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882408738136292,1.0,0.0,0.0,4.064969539642334,4.064998149871826,1.102574287870084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.77734375,0.0,2055.662841796875,1895.4371337890625,0.0,3293.752197265625,1.0,1.0,0.0,3.0,1.0,0.0
18094200,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.6623631715774536,0.534767746925354,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.8837026953697205,0.4111648201942444,0.3905429244041443,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8534634113311768,0.3695717751979828,0.2599116265773773,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8379853367805481,0.3487670421600342,0.3322775065898895,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7362489104270935,0.233295127749443,1.061287522315979,285.0679931640625,284.95001220703125,298.3140563964844,293.6572570800781,297.62841796875,297.2601318359375,285.06939697265625,1.0,0.5793907046318054,0.4663443565368652,0.4663443565368652,1.0,1.0,-3.096442699432373,1.0802098512649536,2.01623272895813,0.3844909369945526,1.0,1.0,0.0,147.5212860107422,157.0,57172.8203125,0.0,2469.264404296875,1.0,280.04541015625,283.4046936035156,296.6379089355469,300.28912353515625,293.1499938964844,293.1499938964844,279.75,27194.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882408738136292,1.0,0.0,0.0,4.064969539642334,4.064998149871826,1.102574287870084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.77734375,0.0,2055.662841796875,1895.4371337890625,0.0,3293.752197265625,1.0,1.0,0.0,3.0,1.0,0.0
18094260,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.6611555814743042,0.5407071709632874,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8823510408401489,0.4135212302207947,0.3931133449077606,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8510262370109558,0.3699932098388672,0.2604875564575195,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8359647393226624,0.3496013283729553,0.3333888649940491,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7342225313186646,0.2335378229618072,1.0635533332824707,284.90838623046875,284.95001220703125,298.351318359375,293.6478271484375,297.6349792480469,297.25152587890625,284.9085998535156,1.0,0.5828300714492798,0.4649575352668762,0.4649575352668762,1.0,1.0,-3.111429452896118,1.083016276359558,2.0284132957458496,0.3840938210487366,0.9278244972229004,0.9278244972229004,0.0,150.03292846679688,145.0,58609.125,0.0,2511.11669921875,1.0,279.7545471191406,283.217529296875,296.6801147460937,300.4767761230469,293.1499938964844,293.1499938964844,279.45001220703125,31181.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982713222503662,1.0,0.0,0.0,4.04554557800293,4.045574188232422,1.0920623481069924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.7763671875,0.0,2062.334228515625,1895.4371337890625,0.0,3387.46484375,1.0,1.0,0.0,3.0,1.0,0.0
18094320,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9990000128746032,0.6611555814743042,0.5407071709632874,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8823510408401489,0.4135212302207947,0.3931133449077606,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8510262370109558,0.3699932098388672,0.2604875564575195,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8359647393226624,0.3496013283729553,0.3333888649940491,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7342225313186646,0.2335378229618072,1.0635533332824707,284.90838623046875,284.95001220703125,298.351318359375,293.6478271484375,297.6349792480469,297.25152587890625,284.9085998535156,1.0,0.5828300714492798,0.4649575352668762,0.4649575352668762,1.0,1.0,-3.111429452896118,1.083016276359558,2.0284132957458496,0.3840938210487366,0.9278244972229004,0.9278244972229004,0.0,150.03292846679688,145.0,58609.125,0.0,2511.11669921875,1.0,279.7545471191406,283.217529296875,296.6801147460937,300.4767761230469,293.1499938964844,293.1499938964844,279.45001220703125,31181.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982713222503662,1.0,0.0,0.0,4.04554557800293,4.045574188232422,1.0920623481069924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.7763671875,0.0,2062.334228515625,1895.4371337890625,0.0,3387.46484375,1.0,1.0,0.0,3.0,1.0,0.0
18094380,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.6592140793800354,0.5365124344825745,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8859401941299438,0.4152643978595733,0.3947267830371856,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8529691696166992,0.3697333633899688,0.2602945268154144,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8381699323654175,0.3498305380344391,0.3335956335067749,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7357494831085205,0.2332838475704193,1.0624184608459473,284.8536071777344,284.95001220703125,298.3897705078125,293.6366271972656,297.63922119140625,297.2393493652344,284.8556823730469,1.0,0.580924928188324,0.4635706841945648,0.4635706841945648,1.0,1.0,-3.107006311416626,1.0781338214874268,2.028872489929199,0.3806762099266052,0.8128111958503723,0.8128111958503723,0.0,148.53695678710938,133.0,58806.48828125,0.0,2494.7275390625,1.0,279.4556884765625,283.1463928222656,296.6582946777344,300.4924621582031,293.1499938964844,293.1499938964844,279.75,41103.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90577232837677,1.0,0.0,0.0,3.806662082672119,3.806690216064453,9.669007567936203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.2578125,0.0,1832.406005859375,1895.4371337890625,0.0,3457.32861328125,0.9567481875419616,1.0,0.0,3.0,1.0,0.0
18094440,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.6592140793800354,0.5365124344825745,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8859401941299438,0.4152643978595733,0.3947267830371856,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8529691696166992,0.3697333633899688,0.2602945268154144,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8381699323654175,0.3498305380344391,0.3335956335067749,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7357494831085205,0.2332838475704193,1.0624184608459473,284.8536071777344,284.95001220703125,298.3897705078125,293.6366271972656,297.63922119140625,297.2393493652344,284.8556823730469,1.0,0.580924928188324,0.4635706841945648,0.4635706841945648,1.0,1.0,-3.107006311416626,1.0781338214874268,2.028872489929199,0.3806762099266052,0.8128111958503723,0.8128111958503723,0.0,148.53695678710938,133.0,58806.48828125,0.0,2494.7275390625,1.0,279.4556884765625,283.1463928222656,296.6582946777344,300.4924621582031,293.1499938964844,293.1499938964844,279.75,41103.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90577232837677,1.0,0.0,0.0,3.806662082672119,3.806690216064453,9.669007567936203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.2578125,0.0,1832.406005859375,1895.4371337890625,0.0,3457.32861328125,0.9567481875419616,1.0,0.0,3.0,1.0,0.0
18094500,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.6604375839233398,0.5302322506904602,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8902811408042908,0.4166365265846252,0.3957124948501587,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8562893867492676,0.3701291382312774,0.2603357136249542,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8414640426635742,0.3503594994544983,0.3338227868080139,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7383641004562378,0.2334300130605697,1.0620609521865845,284.97491455078125,284.95001220703125,298.40936279296875,293.6304016113281,297.6464233398437,297.240966796875,284.9747619628906,1.0,0.5786694884300232,0.4628772735595703,0.4628772735595703,1.0,1.0,-3.1005358695983887,1.074038028717041,2.026497840881348,0.3780708312988281,0.8825957179069519,0.8825957179069519,0.0,146.28878784179688,133.0,57916.109375,0.0,2470.52685546875,1.0,279.705078125,283.27984619140625,296.5903625488281,300.2544860839844,293.1499938964844,293.1499938964844,279.75,33956.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983263969421387,1.0,0.0,0.0,3.870059967041016,3.870087623596192,9.993754019888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.0380859375,0.0,1855.1727294921875,1895.4371337890625,0.0,3387.978515625,0.9673765301704408,1.0,0.0,3.0,1.0,0.0
18094560,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6628990769386292,0.5214400887489319,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8963901996612549,0.418101966381073,0.3969793021678924,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.8612926006317139,0.3706259131431579,0.2605986297130584,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8463214635848999,0.3509785830974579,0.3342907130718231,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7423283457756042,0.2336639016866684,1.062515139579773,284.953125,284.95001220703125,298.42919921875,293.6238098144531,297.656005859375,297.2460327148437,284.9522705078125,1.0,0.5757986307144165,0.4623147249221802,0.4623147249221802,1.0,1.0,-3.092916965484619,1.0697739124298096,2.0231430530548096,0.3754884600639343,0.8725446462631226,0.8725446462631226,0.0,143.23587036132812,136.0,57751.70703125,0.0,2440.0068359375,1.0,279.744140625,283.26275634765625,296.5931091308594,300.2902526855469,293.1499938964844,293.1499938964844,280.04998779296875,34224.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954859972000122,1.0,0.0,0.0,3.9229774475097656,3.9230055809021,1.0268922778777778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.6220703125,0.0,1924.7432861328125,1895.4371337890625,0.0,3361.47216796875,0.976356565952301,1.0,0.0,3.0,1.0,0.0
18094620,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9990000128746032,0.6699950098991394,0.5118233561515808,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9043635725975036,0.4213281273841858,0.3998094797134399,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8674585223197937,0.371906578540802,0.2613423466682434,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8524036407470703,0.3524827361106872,0.335513025522232,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7472002506256104,0.234353482723236,1.0647542476654053,285.052734375,284.95001220703125,298.4695129394531,293.6094970703125,297.6827697753906,297.26708984375,285.0531005859375,1.0,0.5738955140113831,0.4611896276473999,0.4611896276473999,1.0,1.0,-3.089792251586914,1.0660735368728638,2.0237185955047607,0.3718519806861877,0.9912754893302916,0.9912754893302916,0.0,140.12879943847656,139.0,56718.53515625,0.0,2417.78125,1.0,280.0445251464844,283.3816223144531,296.582275390625,300.2012939453125,293.1499938964844,293.1499938964844,279.75,28134.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873694539070129,1.0,0.0,0.0,4.061151504516602,4.061180114746094,1.100504164242011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.54296875,0.0,2058.282470703125,1895.4371337890625,0.0,3285.598388671875,1.0,1.0,0.0,3.0,1.0,0.0
18094680,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9990000128746032,0.6699950098991394,0.5118233561515808,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9043635725975036,0.4213281273841858,0.3998094797134399,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8674585223197937,0.371906578540802,0.2613423466682434,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8524036407470703,0.3524827361106872,0.335513025522232,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7472002506256104,0.234353482723236,1.0647542476654053,285.052734375,284.95001220703125,298.4695129394531,293.6094970703125,297.6827697753906,297.26708984375,285.0531005859375,1.0,0.5738955140113831,0.4611896276473999,0.4611896276473999,1.0,1.0,-3.089792251586914,1.0660735368728638,2.0237185955047607,0.3718519806861877,0.9912754893302916,0.9912754893302916,0.0,140.12879943847656,139.0,56718.53515625,0.0,2417.78125,1.0,280.0445251464844,283.3816223144531,296.582275390625,300.2012939453125,293.1499938964844,293.1499938964844,279.75,28134.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873694539070129,1.0,0.0,0.0,4.061151504516602,4.061180114746094,1.100504164242011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.54296875,0.0,2058.282470703125,1895.4371337890625,0.0,3285.598388671875,1.0,1.0,0.0,3.0,1.0,0.0
18094740,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.6745166182518005,0.5088987350463867,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9081661701202391,0.423607736825943,0.4022142589092254,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8695560097694397,0.3721556961536407,0.2617298364639282,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.854710042476654,0.3531605303287506,0.3363829255104065,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7488634586334229,0.2344944477081298,1.066085934638977,284.88360595703125,284.95001220703125,298.510498046875,293.5938720703125,297.7014465332031,297.2756042480469,284.88360595703125,1.0,0.5738333463668823,0.4600645005702972,0.4600645005702972,1.0,1.0,-3.092277765274048,1.0645511150360107,2.027726650238037,0.3691990077495575,0.8724799752235413,0.8724799752235413,0.0,139.31375122070312,142.0,57754.73046875,0.0,2418.15966796875,1.0,279.754638671875,283.1883544921875,296.623046875,300.3735046386719,293.1499938964844,293.1499938964844,280.04998779296875,36015.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971630930900574,1.0,0.0,0.0,4.02060604095459,4.020635604858398,1.0786393431772012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.12158203125,0.0,2068.4423828125,1895.4371337890625,0.0,3377.125732421875,0.99907249212265,1.0,0.0,3.0,1.0,0.0
18094800,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.6745166182518005,0.5088987350463867,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9081661701202391,0.423607736825943,0.4022142589092254,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8695560097694397,0.3721556961536407,0.2617298364639282,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.854710042476654,0.3531605303287506,0.3363829255104065,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7488634586334229,0.2344944477081298,1.066085934638977,284.88360595703125,284.95001220703125,298.510498046875,293.5938720703125,297.7014465332031,297.2756042480469,284.88360595703125,1.0,0.5738333463668823,0.4600645005702972,0.4600645005702972,1.0,1.0,-3.092277765274048,1.0645511150360107,2.027726650238037,0.3691990077495575,0.8724799752235413,0.8724799752235413,0.0,139.31375122070312,142.0,57754.73046875,0.0,2418.15966796875,1.0,279.754638671875,283.1883544921875,296.623046875,300.3735046386719,293.1499938964844,293.1499938964844,280.04998779296875,36015.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971630930900574,1.0,0.0,0.0,4.02060604095459,4.020635604858398,1.0786393431772012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.12158203125,0.0,2068.4423828125,1895.4371337890625,0.0,3377.125732421875,0.99907249212265,1.0,0.0,3.0,1.0,0.0
18094860,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.678479790687561,0.5092740654945374,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9099605679512024,0.4265416264533996,0.4046815633773803,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8697909116744995,0.3730589151382446,0.2621338367462158,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8552272319793701,0.3543488681316376,0.3372566103935241,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7489812970161438,0.2349645048379898,1.0673980712890625,285.0502624511719,284.95001220703125,298.5520324707031,293.5770263671875,297.7220153808594,297.2862243652344,285.05108642578125,1.0,0.5749821662902832,0.4591009020805359,0.4591009020805359,1.0,1.0,-3.09879994392395,1.06493878364563,2.0338613986968994,0.3675994277000427,1.0,1.0,0.0,139.6636199951172,145.0,56597.71484375,0.0,2432.283447265625,1.0,280.0453796386719,283.3718566894531,296.554931640625,300.1744689941406,293.1499938964844,293.1499938964844,279.75,27352.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891278505325317,1.0,0.0,0.0,4.06463098526001,4.064659118652344,1.1023905699403258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.357421875,0.0,2056.518310546875,1895.4371337890625,0.0,3302.050537109375,1.0,1.0,0.0,3.0,1.0,0.0
18094920,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9990000128746032,0.678479790687561,0.5092740654945374,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9099605679512024,0.4265416264533996,0.4046815633773803,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8697909116744995,0.3730589151382446,0.2621338367462158,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8552272319793701,0.3543488681316376,0.3372566103935241,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7489812970161438,0.2349645048379898,1.0673980712890625,285.0502624511719,284.95001220703125,298.5520324707031,293.5770263671875,297.7220153808594,297.2862243652344,285.05108642578125,1.0,0.5749821662902832,0.4591009020805359,0.4591009020805359,1.0,1.0,-3.09879994392395,1.06493878364563,2.0338613986968994,0.3675994277000427,1.0,1.0,0.0,139.6636199951172,145.0,56597.71484375,0.0,2432.283447265625,1.0,280.0453796386719,283.3718566894531,296.554931640625,300.1744689941406,293.1499938964844,293.1499938964844,279.75,27352.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891278505325317,1.0,0.0,0.0,4.06463098526001,4.064659118652344,1.1023905699403258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.357421875,0.0,2056.518310546875,1895.4371337890625,0.0,3302.050537109375,1.0,1.0,0.0,3.0,1.0,0.0
18094980,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6801377534866333,0.5120026469230652,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.910219669342041,0.4288441240787506,0.4071630239486694,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8687108755111694,0.3733247816562652,0.2625634670257568,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8544929623603821,0.3550249338150024,0.3381706476211548,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7480577826499939,0.2350977808237075,1.0689741373062134,284.88818359375,284.95001220703125,298.593994140625,293.5591125488281,297.7325744628906,297.2815856933594,284.8882751464844,1.0,0.577041506767273,0.4581373035907745,0.4581373035907745,1.0,1.0,-3.1085755825042725,1.0665245056152344,2.042051076889038,0.367228239774704,0.8968267440795898,0.8968267440795898,0.0,140.8993682861328,148.0,57865.3671875,0.0,2457.307861328125,1.0,279.75469970703125,283.183837890625,296.5886535644531,300.3427734375,293.1499938964844,293.1499938964844,279.45001220703125,33584.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986466526985168,1.0,0.0,0.0,4.033653736114502,4.033682823181152,1.0856515473278705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.86328125,0.0,2066.0712890625,1895.4371337890625,0.0,3390.966064453125,1.0,1.0,0.0,3.0,1.0,0.0
