time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095040,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6801377534866333,0.5120026469230652,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.910219669342041,0.4288441240787506,0.4071630239486694,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8687108755111694,0.3733247816562652,0.2625634670257568,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8544929623603821,0.3550249338150024,0.3381706476211548,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7480577826499939,0.2350977808237075,1.0689741373062134,284.88818359375,284.95001220703125,298.593994140625,293.5591125488281,297.7325744628906,297.2815856933594,284.8882751464844,1.0,0.577041506767273,0.4581373035907745,0.4581373035907745,1.0,1.0,-3.1085755825042725,1.0665245056152344,2.042051076889038,0.367228239774704,0.8968267440795898,0.8968267440795898,0.0,140.8993682861328,148.0,57865.3671875,0.0,2457.307861328125,1.0,279.75469970703125,283.183837890625,296.5886535644531,300.3427734375,293.1499938964844,293.1499938964844,279.45001220703125,33584.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986466526985168,1.0,0.0,0.0,4.033653736114502,4.033682823181152,1.0856515473278705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.86328125,0.0,2066.0712890625,1895.4371337890625,0.0,3390.966064453125,1.0,1.0,0.0,3.0,1.0,0.0
18095100,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7838134765625,0.9990000128746032,0.6799396276473999,0.5147162079811096,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.9092127084732056,0.4296950101852417,0.4080944359302521,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7833251953125,0.8671455383300781,0.3731383085250854,0.262535810470581,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.8531764149665833,0.3550877869129181,0.3383537530899048,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.7467617988586426,0.2349455207586288,1.0687952041625977,284.7835693359375,284.95001220703125,298.6150817871094,293.5498352050781,297.7335205078125,297.2726135253906,284.78875732421875,1.0,0.5782235860824585,0.457655519247055,0.457655519247055,1.0,1.0,-3.1129307746887207,1.0670950412750244,2.0458357334136963,0.367036759853363,0.7876401543617249,0.7876401543617249,0.0,141.9141082763672,148.0,58326.3046875,0.0,2470.96875,1.0,279.4921569824219,283.0692749023437,296.6015625,300.4700012207031,293.1499938964844,293.1499938964844,279.45001220703125,43414.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051192998886108,1.0,0.0,0.0,3.885937213897705,3.885966539382935,1.0075922318719677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.9892578125,0.0,1950.56396484375,1895.4371337890625,0.0,3451.2548828125,0.970470368862152,1.0,0.0,3.0,1.0,0.0
18095160,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9990000128746032,0.6798049211502075,0.5178523659706116,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9079046249389648,0.4307366013526916,0.4089670777320862,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8653064966201782,0.3731426000595093,0.2624593675136566,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8515961766242981,0.3552945554256439,0.3384725153446197,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.7452181577682495,0.2348664104938507,1.0683058500289917,284.86822509765625,284.95001220703125,298.63623046875,293.54034423828125,297.7355041503906,297.2653503417969,284.86944580078125,1.0,0.5794717073440552,0.4570393860340118,0.4570393860340118,1.0,1.0,-3.11721134185791,1.0673463344573977,2.0498650074005127,0.3664985597133636,0.8055079579353333,0.8055079579353333,0.0,143.05784606933594,151.0,58065.609375,0.0,2485.212890625,1.0,279.45623779296875,283.14337158203125,296.55810546875,300.3409118652344,293.1499938964844,293.1499938964844,279.75,41005.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052746891975404,1.0,0.0,0.0,3.7630767822265625,3.7631044387817374,9.448860396332748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.29638671875,0.0,1778.402587890625,1895.4371337890625,0.0,3452.70068359375,0.947310507297516,1.0,0.0,3.0,1.0,0.0
18095220,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.6807498335838318,0.5227112174034119,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9069848656654358,0.4337460994720459,0.4116503000259399,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8632400035858154,0.3741165995597839,0.2630225419998169,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8498576283454895,0.356504887342453,0.3394912481307983,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7433449625968933,0.2352678626775741,1.0697559118270874,284.97637939453125,284.95001220703125,298.6785583496094,293.52081298828125,297.7477722167969,297.2634582519531,284.976318359375,1.0,0.5823572874069214,0.4558071196079254,0.4558071196079254,1.0,1.0,-3.129918575286865,1.0694427490234375,2.060475826263428,0.365492969751358,0.8826780319213867,0.8826780319213867,0.0,145.06329345703125,154.0,57560.2734375,0.0,2520.283447265625,1.0,279.7433166503906,283.2633361816406,296.4955444335937,300.1672668457031,293.1499938964844,293.1499938964844,280.04998779296875,33271.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959511518478394,1.0,0.0,0.0,3.908671140670776,3.9086990356445312,1.0194162314292043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.22802734375,0.0,1898.705078125,1895.4371337890625,0.0,3365.814453125,0.9731312394142152,1.0,0.0,3.0,1.0,0.0
18095280,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.6807498335838318,0.5227112174034119,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9069848656654358,0.4337460994720459,0.4116503000259399,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8632400035858154,0.3741165995597839,0.2630225419998169,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8498576283454895,0.356504887342453,0.3394912481307983,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.7433449625968933,0.2352678626775741,1.0697559118270874,284.97637939453125,284.95001220703125,298.6785583496094,293.52081298828125,297.7477722167969,297.2634582519531,284.976318359375,1.0,0.5823572874069214,0.4558071196079254,0.4558071196079254,1.0,1.0,-3.129918575286865,1.0694427490234375,2.060475826263428,0.365492969751358,0.8826780319213867,0.8826780319213867,0.0,145.06329345703125,154.0,57560.2734375,0.0,2520.283447265625,1.0,279.7433166503906,283.2633361816406,296.4955444335937,300.1672668457031,293.1499938964844,293.1499938964844,280.04998779296875,33271.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959511518478394,1.0,0.0,0.0,3.908671140670776,3.9086990356445312,1.0194162314292043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.22802734375,0.0,1898.705078125,1895.4371337890625,0.0,3365.814453125,0.9731312394142152,1.0,0.0,3.0,1.0,0.0
18095340,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9990000128746032,0.6819495558738708,0.5275602340698242,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9064170718193054,0.437063604593277,0.4147460758686065,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8615587949752808,0.3754062056541443,0.2639040350914001,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8484589457511902,0.3580045402050018,0.3408895432949066,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7418267130851746,0.235921248793602,1.072670817375183,285.08837890625,284.95001220703125,298.7208251953125,293.5007019042969,297.7622375488281,297.264892578125,285.0899353027344,1.0,0.5856920480728149,0.4545748829841614,0.4545748829841614,1.0,1.0,-3.145711660385132,1.072757363319397,2.0729541778564453,0.3642424345016479,1.0,1.0,0.0,147.16773986816406,157.0,56962.1171875,0.0,2562.146484375,1.0,280.044677734375,283.3916320800781,296.4853210449219,300.1119079589844,293.1499938964844,293.1499938964844,279.75,27281.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89035564661026,1.0,0.0,0.0,4.064768314361572,4.064796447753906,1.1024650348190337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.3525390625,0.0,2056.1064453125,1895.4371337890625,0.0,3313.533447265625,1.0,1.0,0.0,3.0,1.0,0.0
18095400,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.9990000128746032,0.6819495558738708,0.5275602340698242,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9064170718193054,0.437063604593277,0.4147460758686065,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8615587949752808,0.3754062056541443,0.2639040350914001,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.8484589457511902,0.3580045402050018,0.3408895432949066,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.7418267130851746,0.235921248793602,1.072670817375183,285.08837890625,284.95001220703125,298.7208251953125,293.5007019042969,297.7622375488281,297.264892578125,285.0899353027344,1.0,0.5856920480728149,0.4545748829841614,0.4545748829841614,1.0,1.0,-3.145711660385132,1.072757363319397,2.0729541778564453,0.3642424345016479,1.0,1.0,0.0,147.16773986816406,157.0,56962.1171875,0.0,2562.146484375,1.0,280.044677734375,283.3916320800781,296.4853210449219,300.1119079589844,293.1499938964844,293.1499938964844,279.75,27281.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89035564661026,1.0,0.0,0.0,4.064768314361572,4.064796447753906,1.1024650348190337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.3525390625,0.0,2056.1064453125,1895.4371337890625,0.0,3313.533447265625,1.0,1.0,0.0,3.0,1.0,0.0
18095460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.6807078719139099,0.5341498255729675,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9044469594955444,0.4394338428974151,0.4173595011234283,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8585850596427917,0.375706672668457,0.2644111216068268,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8458913564682007,0.3587015569210052,0.3418939411640167,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7393532991409302,0.2360550165176391,1.0745205879211426,284.9286804199219,284.95001220703125,298.762939453125,293.48016357421875,297.76715087890625,297.2523193359375,284.92877197265625,1.0,0.5892263650894165,0.4532498121261596,0.4532498121261596,1.0,1.0,-3.160820722579956,1.075517654418945,2.0853030681610107,0.3630679547786712,0.9343128800392152,0.9343128800392152,0.0,149.8366241455078,160.0,58401.9765625,0.0,2606.089599609375,1.0,279.75445556640625,283.203857421875,296.5218811035156,300.3062438964844,293.1499938964844,293.1499938964844,279.45001220703125,30818.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026569724082948,1.0,0.0,0.0,4.047325611114502,4.047354221343994,1.0930235703199287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.1943359375,0.0,2061.752197265625,1895.4371337890625,0.0,3428.338623046875,1.0,1.0,0.0,3.0,1.0,0.0
18095520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.6807078719139099,0.5341498255729675,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9044469594955444,0.4394338428974151,0.4173595011234283,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8585850596427917,0.375706672668457,0.2644111216068268,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8458913564682007,0.3587015569210052,0.3418939411640167,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.7393532991409302,0.2360550165176391,1.0745205879211426,284.9286804199219,284.95001220703125,298.762939453125,293.48016357421875,297.76715087890625,297.2523193359375,284.92877197265625,1.0,0.5892263650894165,0.4532498121261596,0.4532498121261596,1.0,1.0,-3.160820722579956,1.075517654418945,2.0853030681610107,0.3630679547786712,0.9343128800392152,0.9343128800392152,0.0,149.8366241455078,160.0,58401.9765625,0.0,2606.089599609375,1.0,279.75445556640625,283.203857421875,296.5218811035156,300.3062438964844,293.1499938964844,293.1499938964844,279.45001220703125,30818.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026569724082948,1.0,0.0,0.0,4.047325611114502,4.047354221343994,1.0930235703199287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.1943359375,0.0,2061.752197265625,1895.4371337890625,0.0,3428.338623046875,1.0,1.0,0.0,3.0,1.0,0.0
18095580,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.6767571568489075,0.5427612066268921,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9007866978645324,0.4411781132221222,0.4191363751888275,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.853948712348938,0.3753297626972198,0.2642586231231689,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8417944312095642,0.3587945997714996,0.3421353995800018,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7355419397354126,0.2357310354709625,1.0738131999969482,284.86474609375,284.95001220703125,298.8047180175781,293.4594116210937,297.7677307128906,297.2335510253906,284.86749267578125,1.0,0.5926211476325989,0.4519247412681579,0.4519247412681579,1.0,1.0,-3.172569274902344,1.0769057273864746,2.09566330909729,0.3616935312747955,0.8243650794029236,0.8243650794029236,0.0,153.0664520263672,163.0,59005.765625,0.0,2646.781982421875,1.0,279.4555969238281,283.1196594238281,296.4902038574219,300.33087158203125,293.1499938964844,293.1499938964844,279.75,40275.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118445515632628,1.0,0.0,0.0,3.8466289043426514,3.846657276153565,9.873107273961068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2841796875,0.0,1875.6917724609373,1895.4371337890625,0.0,3513.71435546875,0.964873433113098,1.0,0.0,3.0,1.0,0.0
18095640,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.6767571568489075,0.5427612066268921,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9007866978645324,0.4411781132221222,0.4191363751888275,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.853948712348938,0.3753297626972198,0.2642586231231689,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8417944312095642,0.3587945997714996,0.3421353995800018,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7355419397354126,0.2357310354709625,1.0738131999969482,284.86474609375,284.95001220703125,298.8047180175781,293.4594116210937,297.7677307128906,297.2335510253906,284.86749267578125,1.0,0.5926211476325989,0.4519247412681579,0.4519247412681579,1.0,1.0,-3.172569274902344,1.0769057273864746,2.09566330909729,0.3616935312747955,0.8243650794029236,0.8243650794029236,0.0,153.0664520263672,163.0,59005.765625,0.0,2646.781982421875,1.0,279.4555969238281,283.1196594238281,296.4902038574219,300.33087158203125,293.1499938964844,293.1499938964844,279.75,40275.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118445515632628,1.0,0.0,0.0,3.8466289043426514,3.846657276153565,9.873107273961068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2841796875,0.0,1875.6917724609373,1895.4371337890625,0.0,3513.71435546875,0.964873433113098,1.0,0.0,3.0,1.0,0.0
18095700,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.6754008531570435,0.5465317964553833,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8994670510292053,0.4425757229328155,0.4202515482902527,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8521254062652588,0.3756720721721649,0.2643468976020813,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8401776552200317,0.3592633306980133,0.3424203991889953,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7339775562286377,0.235829621553421,1.073848843574524,284.9914245605469,284.95001220703125,298.825439453125,293.4490051269531,297.7729187011719,297.231689453125,284.99200439453125,1.0,0.59431391954422,0.4512622058391571,0.4512622058391571,1.0,1.0,-3.178931713104248,1.0777696371078491,2.1011621952056885,0.3611190915107727,0.9025217294692992,0.9025217294692992,0.0,154.54812622070312,163.0,58362.47265625,0.0,2667.489013671875,1.0,279.7061767578125,283.2556457519531,296.4188842773437,300.102294921875,293.1499938964844,293.1499938964844,279.75,33124.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054195880889891,1.0,0.0,0.0,3.926680564880371,3.926708459854126,1.0288318890161463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.3388671875,0.0,1920.6708984375,1895.4371337890625,0.0,3454.04833984375,0.9793593287467957,1.0,0.0,3.0,1.0,0.0
18095760,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.674223780632019,0.5495801568031311,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8988084197044373,0.4440822899341583,0.4216957986354828,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8509487509727478,0.3761370480060577,0.2646875381469726,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.8391433358192444,0.3598397076129913,0.3429856300354004,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7329127192497253,0.23601034283638,1.0747699737548828,284.9759826660156,284.95001220703125,298.84600830078125,293.4385681152344,297.7794189453125,297.2319641113281,284.9752502441406,1.0,0.596074640750885,0.4505867660045624,0.4505867660045624,1.0,1.0,-3.186529397964477,1.0790443420410156,2.107485294342041,0.3609805703163147,0.9035303592681884,0.9035303592681884,0.0,155.8710479736328,151.0,58562.0625,0.0,2689.885009765625,1.0,279.74462890625,283.239990234375,296.4196472167969,300.1545104980469,293.1499938964844,293.1499938964844,279.45001220703125,32887.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038445353507996,1.0,0.0,0.0,4.005307197570801,4.005335807800293,1.0704463875299552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.5478515625,0.0,2022.106689453125,1895.4371337890625,0.0,3439.39404296875,0.9940776228904724,1.0,0.0,3.0,1.0,0.0
18095820,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6717053651809692,0.5446955561637878,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9031760692596436,0.4462980628013611,0.4238841831684112,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8535914421081543,0.3762654662132263,0.2648590505123138,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8419287204742432,0.3603255450725555,0.3435279428958893,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7348730564117432,0.2358905971050262,1.074473857879639,284.9022521972656,284.95001220703125,298.8866577148437,293.4178771972656,297.788330078125,297.2272644042969,284.9022521972656,1.0,0.5943298935890198,0.4492359161376953,0.4492359161376953,1.0,1.0,-3.1838202476501465,1.0746939182281494,2.109126329421997,0.3582145869731903,0.819567859172821,0.819567859172821,0.0,154.2249298095703,139.0,58905.28125,0.0,2675.508056640625,1.0,279.45587158203125,283.1470642089844,296.43902587890625,300.2675476074219,293.1499938964844,293.1499938964844,279.75,39662.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912285089492798,1.0,0.0,0.0,3.814509391784668,3.814537525177002,9.708913921713247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.2138671875,0.0,1830.8399658203125,1895.4371337890625,0.0,3517.798095703125,0.9570666551589966,1.0,0.0,3.0,1.0,0.0
18095880,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6717053651809692,0.5446955561637878,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9031760692596436,0.4462980628013611,0.4238841831684112,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8535914421081543,0.3762654662132263,0.2648590505123138,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8419287204742432,0.3603255450725555,0.3435279428958893,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7348730564117432,0.2358905971050262,1.074473857879639,284.9022521972656,284.95001220703125,298.8866577148437,293.4178771972656,297.788330078125,297.2272644042969,284.9022521972656,1.0,0.5943298935890198,0.4492359161376953,0.4492359161376953,1.0,1.0,-3.1838202476501465,1.0746939182281494,2.109126329421997,0.3582145869731903,0.819567859172821,0.819567859172821,0.0,154.2249298095703,139.0,58905.28125,0.0,2675.508056640625,1.0,279.45587158203125,283.1470642089844,296.43902587890625,300.2675476074219,293.1499938964844,293.1499938964844,279.75,39662.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912285089492798,1.0,0.0,0.0,3.814509391784668,3.814537525177002,9.708913921713247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.2138671875,0.0,1830.8399658203125,1895.4371337890625,0.0,3517.798095703125,0.9570666551589966,1.0,0.0,3.0,1.0,0.0
18095940,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6740043759346008,0.5300240516662598,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9140904545783995,0.4492223560810089,0.4262946844100952,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8616171479225159,0.3771038055419922,0.2651908099651336,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8498345613479614,0.3613860607147217,0.3442117273807525,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7411183714866638,0.2361838221549987,1.0743963718414309,284.9809875488281,284.95001220703125,298.9265441894531,293.3974609375,297.8027648925781,297.2317199707031,284.9797058105469,1.0,0.5893490314483643,0.4478850364685058,0.4478850364685058,1.0,1.0,-3.170212507247925,1.066301345825195,2.103911161422729,0.3522870540618896,0.8904290199279785,0.8904290199279785,0.0,148.95042419433594,142.0,57982.33203125,0.0,2619.875,1.0,279.74365234375,283.24530029296875,296.3749389648437,300.0827941894531,293.1499938964844,293.1499938964844,280.04998779296875,33299.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039108753204346,1.0,0.0,0.0,3.959225416183472,3.9592537879943848,1.0459567647558288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.990234375,0.0,1964.421630859375,1895.4371337890625,0.0,3440.011474609375,0.9841878414154052,1.0,0.0,3.0,1.0,0.0
18096000,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6740043759346008,0.5300240516662598,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9140904545783995,0.4492223560810089,0.4262946844100952,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8616171479225159,0.3771038055419922,0.2651908099651336,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8498345613479614,0.3613860607147217,0.3442117273807525,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7411183714866638,0.2361838221549987,1.0743963718414309,284.9809875488281,284.95001220703125,298.9265441894531,293.3974609375,297.8027648925781,297.2317199707031,284.9797058105469,1.0,0.5893490314483643,0.4478850364685058,0.4478850364685058,1.0,1.0,-3.170212507247925,1.066301345825195,2.103911161422729,0.3522870540618896,0.8904290199279785,0.8904290199279785,0.0,148.95042419433594,142.0,57982.33203125,0.0,2619.875,1.0,279.74365234375,283.24530029296875,296.3749389648437,300.0827941894531,293.1499938964844,293.1499938964844,280.04998779296875,33299.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039108753204346,1.0,0.0,0.0,3.959225416183472,3.9592537879943848,1.0459567647558288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.990234375,0.0,1964.421630859375,1895.4371337890625,0.0,3440.011474609375,0.9841878414154052,1.0,0.0,3.0,1.0,0.0
18096060,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.9990000128746032,0.6793089509010315,0.5210081934928894,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.9225122928619384,0.4525206685066223,0.4291598796844482,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8672691583633423,0.3783060312271118,0.2658585011959076,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.855453372001648,0.3627790808677673,0.3453070521354675,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7455312609672546,0.2368142455816269,1.0762444734573364,285.0969543457031,284.95001220703125,298.96551513671875,293.3775329589844,297.8226318359375,297.2438049316406,285.0975341796875,1.0,0.5875409245491028,0.4469139873981476,0.4469139873981476,1.0,1.0,-3.167135238647461,1.0628843307495115,2.104250907897949,0.3479773998260498,1.0,1.0,0.0,145.92726135253906,145.0,56812.8046875,0.0,2597.493896484375,1.0,280.0447998046875,283.38348388671875,296.3528137207031,299.9779968261719,293.1499938964844,293.1499938964844,279.75,27254.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964415788650513,1.0,0.0,0.0,4.0655012130737305,4.065529823303223,1.1028627113773837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6259765625,0.0,2056.8857421875,1895.4371337890625,0.0,3370.392578125,1.0,1.0,0.0,3.0,1.0,0.0
18096120,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.9990000128746032,0.6793089509010315,0.5210081934928894,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.9225122928619384,0.4525206685066223,0.4291598796844482,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8672691583633423,0.3783060312271118,0.2658585011959076,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.855453372001648,0.3627790808677673,0.3453070521354675,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7455312609672546,0.2368142455816269,1.0762444734573364,285.0969543457031,284.95001220703125,298.96551513671875,293.3775329589844,297.8226318359375,297.2438049316406,285.0975341796875,1.0,0.5875409245491028,0.4469139873981476,0.4469139873981476,1.0,1.0,-3.167135238647461,1.0628843307495115,2.104250907897949,0.3479773998260498,1.0,1.0,0.0,145.92726135253906,145.0,56812.8046875,0.0,2597.493896484375,1.0,280.0447998046875,283.38348388671875,296.3528137207031,299.9779968261719,293.1499938964844,293.1499938964844,279.75,27254.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964415788650513,1.0,0.0,0.0,4.0655012130737305,4.065529823303223,1.1028627113773837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.6259765625,0.0,2056.8857421875,1895.4371337890625,0.0,3370.392578125,1.0,1.0,0.0,3.0,1.0,0.0
18096180,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9990000128746032,0.6823539733886719,0.5183250308036804,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9264670014381408,0.4548774659633636,0.4316679239273071,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.869192898273468,0.3785368800163269,0.2662460207939148,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8575646877288818,0.3633877038955688,0.3461285233497619,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.747040867805481,0.2369298785924911,1.0775562524795532,284.9208374023437,284.95001220703125,299.0033874511719,293.3583068847656,297.8356628417969,297.24615478515625,284.920166015625,1.0,0.5875592827796936,0.4459429085254669,0.4459429085254669,1.0,1.0,-3.169952869415283,1.061693787574768,2.1082589626312256,0.3450808823108673,0.9301111102104188,0.9301111102104188,0.0,145.1590576171875,148.0,57984.859375,0.0,2598.9033203125,1.0,279.7553405761719,283.181884765625,296.3886413574219,300.15020751953125,293.1499938964844,293.1499938964844,279.45001220703125,31013.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906422793865204,1.0,0.0,0.0,4.046370029449463,4.046399116516113,1.092507659450348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.73828125,0.0,2062.0654296875,1895.4371337890625,0.0,3463.376708984375,1.0,1.0,0.0,3.0,1.0,0.0
18096240,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9990000128746032,0.6823539733886719,0.5183250308036804,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9264670014381408,0.4548774659633636,0.4316679239273071,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.869192898273468,0.3785368800163269,0.2662460207939148,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8575646877288818,0.3633877038955688,0.3461285233497619,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.747040867805481,0.2369298785924911,1.0775562524795532,284.9208374023437,284.95001220703125,299.0033874511719,293.3583068847656,297.8356628417969,297.24615478515625,284.920166015625,1.0,0.5875592827796936,0.4459429085254669,0.4459429085254669,1.0,1.0,-3.169952869415283,1.061693787574768,2.1082589626312256,0.3450808823108673,0.9301111102104188,0.9301111102104188,0.0,145.1590576171875,148.0,57984.859375,0.0,2598.9033203125,1.0,279.7553405761719,283.181884765625,296.3886413574219,300.15020751953125,293.1499938964844,293.1499938964844,279.45001220703125,31013.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906422793865204,1.0,0.0,0.0,4.046370029449463,4.046399116516113,1.092507659450348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.73828125,0.0,2062.0654296875,1895.4371337890625,0.0,3463.376708984375,1.0,1.0,0.0,3.0,1.0,0.0
18096300,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.9990000128746032,0.6825447082519531,0.5190832614898682,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.9266963005065918,0.4557009041309356,0.4325739741325378,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8686816692352295,0.3782777786254883,0.2661678493022918,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.8572373390197754,0.3633683919906616,0.3462311625480652,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.7466029524803162,0.2367363572120666,1.077141046524048,284.7901916503906,284.95001220703125,299.0218811035156,293.3489990234375,297.8380432128906,297.24139404296875,284.78875732421875,1.0,0.5879655480384827,0.445457398891449,0.445457398891449,1.0,1.0,-3.1714842319488525,1.0610889196395874,2.1103954315185547,0.3442771434783935,0.8121103644371033,0.8121103644371033,0.0,145.46337890625,148.0,58773.1875,0.0,2603.574951171875,1.0,279.4910888671875,283.0326232910156,296.40252685546875,300.2899475097656,293.1499938964844,293.1499938964844,279.45001220703125,39774.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913072109222412,1.0,0.0,0.0,3.966914653778076,3.9669442176818848,1.050023342941131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.6689453125,0.0,2027.1754150390625,1895.4371337890625,0.0,3525.091796875,0.9859514832496644,1.0,0.0,3.0,1.0,0.0
18096360,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.6823808550834656,0.5207838416099548,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.92615807056427,0.4566166698932647,0.4333446025848388,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8675286769866943,0.3780973553657532,0.2659820318222046,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8562979102134705,0.3633995652198791,0.3462031781673431,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7456274032592773,0.2365515679121017,1.076219916343689,284.8599853515625,284.95001220703125,299.0400390625,293.3399353027344,297.8401184082031,297.236328125,284.862548828125,1.0,0.5885497331619263,0.444939911365509,0.444939911365509,1.0,1.0,-3.173089504241944,1.060430645942688,2.112658739089966,0.343483030796051,0.8163304924964905,0.8163304924964905,0.0,146.06617736816406,151.0,58269.88671875,0.0,2610.01416015625,1.0,279.45587158203125,283.1035461425781,296.3605651855469,300.1567687988281,293.1499938964844,293.1499938964844,279.75,40824.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136609435081482,1.0,0.0,0.0,3.815770149230957,3.815798282623291,9.71533268057101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.61962890625,0.0,1841.4898681640625,1895.4371337890625,0.0,3530.547119140625,0.9587690234184264,1.0,0.0,3.0,1.0,0.0
18096420,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9990000128746032,0.6831970810890198,0.5233420729637146,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9265258312225342,0.4595963954925537,0.4359171986579895,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8665217161178589,0.3788857460021972,0.2663607895374298,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8555446863174438,0.3644104599952698,0.3469674587249756,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7446145415306091,0.2368258535861969,1.076864242553711,284.9699401855469,284.95001220703125,299.0753479003906,293.3226623535156,297.85205078125,297.23834228515625,284.969970703125,1.0,0.5903834700584412,0.4439049661159515,0.4439049661159515,1.0,1.0,-3.181401491165161,1.0610105991363523,2.1203908920288086,0.3428646922111511,0.8901459574699402,0.8901459574699402,0.0,147.23916625976562,154.0,57655.98046875,0.0,2632.85302734375,1.0,279.74365234375,283.2255249023437,296.2955017089844,299.9730529785156,293.1499938964844,293.1499938964844,280.04998779296875,33454.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038858413696288,1.0,0.0,0.0,3.957707643508911,3.9577362537384033,1.045155045176216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.466796875,0.0,1963.690185546875,1895.4371337890625,0.0,3439.778564453125,0.9840893745422364,1.0,0.0,3.0,1.0,0.0
18096480,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9990000128746032,0.6831970810890198,0.5233420729637146,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9265258312225342,0.4595963954925537,0.4359171986579895,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8665217161178589,0.3788857460021972,0.2663607895374298,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8555446863174438,0.3644104599952698,0.3469674587249756,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.7446145415306091,0.2368258535861969,1.076864242553711,284.9699401855469,284.95001220703125,299.0753479003906,293.3226623535156,297.85205078125,297.23834228515625,284.969970703125,1.0,0.5903834700584412,0.4439049661159515,0.4439049661159515,1.0,1.0,-3.181401491165161,1.0610105991363523,2.1203908920288086,0.3428646922111511,0.8901459574699402,0.8901459574699402,0.0,147.23916625976562,154.0,57655.98046875,0.0,2632.85302734375,1.0,279.74365234375,283.2255249023437,296.2955017089844,299.9730529785156,293.1499938964844,293.1499938964844,280.04998779296875,33454.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038858413696288,1.0,0.0,0.0,3.957707643508911,3.9577362537384033,1.045155045176216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.466796875,0.0,1963.690185546875,1895.4371337890625,0.0,3439.778564453125,0.9840893745422364,1.0,0.0,3.0,1.0,0.0
18096540,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.6843117475509644,0.5262549519538879,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9271185994148254,0.4630502760410309,0.4390633702278137,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.8657986521720886,0.3801569938659668,0.2671736776828766,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8550198078155518,0.3658513724803924,0.3482426106929779,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7438569068908691,0.2374438643455505,1.0793671607971191,285.1077880859375,284.95001220703125,299.1091003417969,293.30670166015625,297.8663024902344,297.2445373535156,285.10919189453125,1.0,0.5929685831069946,0.4428699910640716,0.4428699910640716,1.0,1.0,-3.1942031383514404,1.0632693767547607,2.13093376159668,0.3428894281387329,1.0,1.0,0.0,148.71388244628906,157.0,56794.453125,0.0,2666.419189453125,1.0,280.0448303222656,283.3812561035156,296.2845153808594,299.8993530273437,293.1499938964844,293.1499938964844,279.75,27248.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969636559486389,1.0,0.0,0.0,4.065645217895508,4.065673351287842,1.1029407005480607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.318359375,0.0,2057.029296875,1895.4371337890625,0.0,3375.2646484375,1.0,1.0,0.0,3.0,1.0,0.0
18096600,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.9990000128746032,0.6843117475509644,0.5262549519538879,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.9271185994148254,0.4630502760410309,0.4390633702278137,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.8657986521720886,0.3801569938659668,0.2671736776828766,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.8550198078155518,0.3658513724803924,0.3482426106929779,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.7438569068908691,0.2374438643455505,1.0793671607971191,285.1077880859375,284.95001220703125,299.1091003417969,293.30670166015625,297.8663024902344,297.2445373535156,285.10919189453125,1.0,0.5929685831069946,0.4428699910640716,0.4428699910640716,1.0,1.0,-3.1942031383514404,1.0632693767547607,2.13093376159668,0.3428894281387329,1.0,1.0,0.0,148.71388244628906,157.0,56794.453125,0.0,2666.419189453125,1.0,280.0448303222656,283.3812561035156,296.2845153808594,299.8993530273437,293.1499938964844,293.1499938964844,279.75,27248.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969636559486389,1.0,0.0,0.0,4.065645217895508,4.065673351287842,1.1029407005480607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.318359375,0.0,2057.029296875,1895.4371337890625,0.0,3375.2646484375,1.0,1.0,0.0,3.0,1.0,0.0
18096660,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.6829668283462524,0.5313774347305298,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9258694052696228,0.465543121099472,0.4418059885501861,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8635721802711487,0.3804733157157898,0.2676935493946075,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8531053066253662,0.3665162324905395,0.349216490983963,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7419800758361816,0.2375665158033371,1.0811450481414795,284.9436340332031,284.95001220703125,299.1412048339844,293.2922058105469,297.8717041015625,297.2388000488281,284.94354248046875,1.0,0.5959965586662292,0.4416728317737579,0.4416728317737579,1.0,1.0,-3.2075979709625244,1.0653668642044067,2.142230987548828,0.3422146141529083,0.957219123840332,0.957219123840332,0.0,150.89385986328125,160.0,58250.14453125,0.0,2705.28564453125,1.0,279.7545166015625,283.18914794921875,296.329345703125,300.0997009277344,293.1499938964844,293.1499938964844,279.45001220703125,29362.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908291518688202,1.0,0.0,0.0,4.054452419281006,4.054481029510498,1.0968764172503145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.8720703125,0.0,2059.36181640625,1895.4371337890625,0.0,3480.7412109375,1.0,1.0,0.0,3.0,1.0,0.0
18096720,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.6829668283462524,0.5313774347305298,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9258694052696228,0.465543121099472,0.4418059885501861,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8635721802711487,0.3804733157157898,0.2676935493946075,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8531053066253662,0.3665162324905395,0.349216490983963,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7419800758361816,0.2375665158033371,1.0811450481414795,284.9436340332031,284.95001220703125,299.1412048339844,293.2922058105469,297.8717041015625,297.2388000488281,284.94354248046875,1.0,0.5959965586662292,0.4416728317737579,0.4416728317737579,1.0,1.0,-3.2075979709625244,1.0653668642044067,2.142230987548828,0.3422146141529083,0.957219123840332,0.957219123840332,0.0,150.89385986328125,160.0,58250.14453125,0.0,2705.28564453125,1.0,279.7545166015625,283.18914794921875,296.329345703125,300.0997009277344,293.1499938964844,293.1499938964844,279.45001220703125,29362.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908291518688202,1.0,0.0,0.0,4.054452419281006,4.054481029510498,1.0968764172503145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.8720703125,0.0,2059.36181640625,1895.4371337890625,0.0,3480.7412109375,1.0,1.0,0.0,3.0,1.0,0.0
18096780,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9990000128746032,0.6786465048789978,0.5393843650817871,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.921932339668274,0.4672382771968841,0.4435775279998779,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8590850830078125,0.379956841468811,0.2674757540225982,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8490897417068481,0.3664436638355255,0.3493371605873108,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7382664680480957,0.2370933443307876,1.0799334049224854,284.8522033691406,284.95001220703125,299.1715087890625,293.2794189453125,297.8714294433594,297.2255249023437,284.85626220703125,1.0,0.5990179181098938,0.4404756724834442,0.4404756724834442,1.0,1.0,-3.2177834510803223,1.0662492513656616,2.15153431892395,0.3405438959598541,0.8307714462280273,0.8307714462280273,0.0,153.8496551513672,163.0,58961.6953125,0.0,2742.173828125,1.0,279.45538330078125,283.07916259765625,296.3103332519531,300.1455383300781,293.1499938964844,293.1499938964844,279.75,40043.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174678921699524,1.0,0.0,0.0,3.883924722671509,3.88395357131958,1.0065489277621964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.19189453125,0.0,1921.1361083984373,1895.4371337890625,0.0,3565.772216796875,0.9726220369338988,1.0,0.0,3.0,1.0,0.0
18096840,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9990000128746032,0.6786465048789978,0.5393843650817871,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.921932339668274,0.4672382771968841,0.4435775279998779,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8590850830078125,0.379956841468811,0.2674757540225982,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8490897417068481,0.3664436638355255,0.3493371605873108,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7382664680480957,0.2370933443307876,1.0799334049224854,284.8522033691406,284.95001220703125,299.1715087890625,293.2794189453125,297.8714294433594,297.2255249023437,284.85626220703125,1.0,0.5990179181098938,0.4404756724834442,0.4404756724834442,1.0,1.0,-3.2177834510803223,1.0662492513656616,2.15153431892395,0.3405438959598541,0.8307714462280273,0.8307714462280273,0.0,153.8496551513672,163.0,58961.6953125,0.0,2742.173828125,1.0,279.45538330078125,283.07916259765625,296.3103332519531,300.1455383300781,293.1499938964844,293.1499938964844,279.75,40043.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174678921699524,1.0,0.0,0.0,3.883924722671509,3.88395357131958,1.0065489277621964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.19189453125,0.0,1921.1361083984373,1895.4371337890625,0.0,3565.772216796875,0.9726220369338988,1.0,0.0,3.0,1.0,0.0
