time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096900,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.6770031452178955,0.5430951714515686,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9203503727912904,0.4686279892921448,0.4446542859077453,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.857174813747406,0.3802201449871063,0.2674949467182159,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.847367525100708,0.3668231070041656,0.3495212495326996,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7366053462028503,0.2370937168598175,1.0794992446899414,284.9842834472656,284.95001220703125,299.1859130859375,293.27374267578125,297.8751525878906,297.2250061035156,284.98541259765625,1.0,0.6005469560623169,0.4398770928382873,0.4398770928382873,1.0,1.0,-3.2232582569122314,1.0668333768844604,2.1564249992370605,0.3396278917789459,0.9095675349235536,0.9095675349235536,0.0,155.256591796875,163.0,58277.2421875,0.0,2761.095458984375,1.0,279.70751953125,283.2205810546875,296.2420654296875,299.9164123535156,293.1499938964844,293.1499938964844,279.75,33153.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108207821846008,1.0,0.0,0.0,3.960833787918091,3.960862159729004,1.0468066875546356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.4169921875,0.0,1965.34814453125,1895.4371337890625,0.0,3504.2197265625,0.9870314598083496,1.0,0.0,3.0,1.0,0.0
18096960,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.9990000128746032,0.6755411028862,0.5460725426673889,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.919565737247467,0.4701566398143768,0.4461067318916321,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.8559533953666687,0.3806353211402893,0.2677911221981048,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.8462687730789185,0.367334246635437,0.3500141203403473,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7354679107666016,0.2371918112039566,1.0800127983093262,284.9707336425781,284.95001220703125,299.1998291015625,293.2685546875,297.8799743652344,297.2264709472656,284.97021484375,1.0,0.6021654605865479,0.439248114824295,0.439248114824295,1.0,1.0,-3.230149269104004,1.0678672790527344,2.162281990051269,0.3388753235340118,0.9098723530769348,0.9098723530769348,0.0,156.49591064453125,166.0,58457.953125,0.0,2782.0615234375,1.0,279.7447509765625,283.2067565917969,296.2471008300781,299.9721374511719,293.1499938964844,293.1499938964844,279.45001220703125,32913.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089200496673584,1.0,0.0,0.0,4.035971164703369,4.036000728607178,1.0868996014323784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.099609375,0.0,2063.672119140625,1895.4371337890625,0.0,3486.578369140625,1.0,1.0,0.0,3.0,1.0,0.0
18097020,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6709195375442505,0.5533181428909302,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9168066382408142,0.4724489450454712,0.4485091865062713,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8525488376617432,0.380728155374527,0.2680401504039764,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8431953191757202,0.367746353149414,0.3506264984607696,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7324538826942444,0.2369556725025177,1.07988440990448,284.9035339355469,284.95001220703125,299.2260437011719,293.25982666015625,297.8851928710937,297.22369384765625,284.904296875,1.0,0.6054248213768005,0.437990128993988,0.437990128993988,1.0,1.0,-3.242633819580078,1.0693976879119873,2.173236131668091,0.3373288810253143,0.8292388916015625,0.8292388916015625,0.0,159.37139892578125,154.0,59074.80078125,0.0,2823.7412109375,1.0,279.4555969238281,283.1169128417969,296.2801818847656,300.1072998046875,293.1499938964844,293.1499938964844,279.75,39363.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170629978179932,1.0,0.0,0.0,3.856204271316528,3.856232881546021,9.922323442879133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.28125,0.0,1880.5439453125,1895.4371337890625,0.0,3562.029296875,0.966001033782959,1.0,0.0,3.0,1.0,0.0
18097080,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.6709195375442505,0.5533181428909302,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9168066382408142,0.4724489450454712,0.4485091865062713,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8525488376617432,0.380728155374527,0.2680401504039764,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8431953191757202,0.367746353149414,0.3506264984607696,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7324538826942444,0.2369556725025177,1.07988440990448,284.9035339355469,284.95001220703125,299.2260437011719,293.25982666015625,297.8851928710937,297.22369384765625,284.904296875,1.0,0.6054248213768005,0.437990128993988,0.437990128993988,1.0,1.0,-3.242633819580078,1.0693976879119873,2.173236131668091,0.3373288810253143,0.8292388916015625,0.8292388916015625,0.0,159.37139892578125,154.0,59074.80078125,0.0,2823.7412109375,1.0,279.4555969238281,283.1169128417969,296.2801818847656,300.1072998046875,293.1499938964844,293.1499938964844,279.75,39363.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170629978179932,1.0,0.0,0.0,3.856204271316528,3.856232881546021,9.922323442879133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.28125,0.0,1880.5439453125,1895.4371337890625,0.0,3562.029296875,0.966001033782959,1.0,0.0,3.0,1.0,0.0
18097140,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.6687009930610657,0.5476298332214355,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.922541320323944,0.4754827320575714,0.4511249363422394,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8558230996131897,0.3815351724624634,0.2684296369552612,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.846531331539154,0.3687364459037781,0.3513533473014831,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7347357273101807,0.237072616815567,1.079608917236328,284.990234375,284.95001220703125,299.25,293.2534484863281,297.8938903808594,297.2279052734375,284.9888610839844,1.0,0.6035466194152832,0.4367321729660034,0.4367321729660034,1.0,1.0,-3.239973783493042,1.065213322639465,2.174760580062866,0.3339451551437378,0.909554123878479,0.909554123878479,0.0,157.41183471679688,142.0,58429.953125,0.0,2807.39404296875,1.0,279.74395751953125,283.2198181152344,296.2331848144531,299.9576110839844,293.1499938964844,293.1499938964844,279.45001220703125,32726.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091452360153198,1.0,0.0,0.0,4.019829750061035,4.019858360290527,1.078222908290627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.0185546875,0.0,2040.29052734375,1895.4371337890625,0.0,3488.669677734375,0.9974735975265504,1.0,0.0,3.0,1.0,0.0
18097200,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.6687009930610657,0.5476298332214355,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.922541320323944,0.4754827320575714,0.4511249363422394,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8558230996131897,0.3815351724624634,0.2684296369552612,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.846531331539154,0.3687364459037781,0.3513533473014831,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7347357273101807,0.237072616815567,1.079608917236328,284.990234375,284.95001220703125,299.25,293.2534484863281,297.8938903808594,297.2279052734375,284.9888610839844,1.0,0.6035466194152832,0.4367321729660034,0.4367321729660034,1.0,1.0,-3.239973783493042,1.065213322639465,2.174760580062866,0.3339451551437378,0.909554123878479,0.909554123878479,0.0,157.41183471679688,142.0,58429.953125,0.0,2807.39404296875,1.0,279.74395751953125,283.2198181152344,296.2331848144531,299.9576110839844,293.1499938964844,293.1499938964844,279.45001220703125,32726.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091452360153198,1.0,0.0,0.0,4.019829750061035,4.019858360290527,1.078222908290627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.0185546875,0.0,2040.29052734375,1895.4371337890625,0.0,3488.669677734375,0.9974735975265504,1.0,0.0,3.0,1.0,0.0
18097260,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6683785915374756,0.5337688326835632,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9334554672241212,0.4776863753795624,0.4531954526901245,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8630792498588562,0.3815376460552215,0.2684358060359955,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8537745475769043,0.3690603375434875,0.3516362607479095,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7402827739715576,0.2368239015340805,1.078088402748108,284.9020080566406,284.95001220703125,299.2726745605469,293.248291015625,297.8969116210937,297.2247314453125,284.90185546875,1.0,0.5984271764755249,0.4355745315551758,0.4355745315551758,1.0,1.0,-3.224330186843872,1.0564240217208862,2.1679060459136963,0.3289925456047058,0.8191776275634766,0.8191776275634766,0.0,152.32203674316406,145.0,58587.34765625,0.0,2747.18115234375,1.0,279.4557800292969,283.1174621582031,296.26446533203125,300.071044921875,293.1499938964844,293.1499938964844,279.75,39906.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165768027305604,1.0,0.0,0.0,3.8243250846862793,3.824353456497192,9.758945225257776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.36474609375,0.0,1844.9215087890625,1895.4371337890625,0.0,3557.5341796875,0.9593328237533568,1.0,0.0,3.0,1.0,0.0
18097320,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.6683785915374756,0.5337688326835632,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9334554672241212,0.4776863753795624,0.4531954526901245,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8630792498588562,0.3815376460552215,0.2684358060359955,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8537745475769043,0.3690603375434875,0.3516362607479095,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7402827739715576,0.2368239015340805,1.078088402748108,284.9020080566406,284.95001220703125,299.2726745605469,293.248291015625,297.8969116210937,297.2247314453125,284.90185546875,1.0,0.5984271764755249,0.4355745315551758,0.4355745315551758,1.0,1.0,-3.224330186843872,1.0564240217208862,2.1679060459136963,0.3289925456047058,0.8191776275634766,0.8191776275634766,0.0,152.32203674316406,145.0,58587.34765625,0.0,2747.18115234375,1.0,279.4557800292969,283.1174621582031,296.26446533203125,300.071044921875,293.1499938964844,293.1499938964844,279.75,39906.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165768027305604,1.0,0.0,0.0,3.8243250846862793,3.824353456497192,9.758945225257776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.36474609375,0.0,1844.9215087890625,1895.4371337890625,0.0,3557.5341796875,0.9593328237533568,1.0,0.0,3.0,1.0,0.0
18097380,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.6713274717330933,0.5252665877342224,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9413018822669984,0.4807660579681396,0.4557812511920929,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8680790066719055,0.3823469281196594,0.2687806487083435,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8588017821311951,0.3700598478317261,0.3523081839084625,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7440640330314636,0.2371350824832916,1.0782920122146606,284.98638916015625,284.95001220703125,299.2951965332031,293.2431335449219,297.9046936035156,297.2283630371094,284.985107421875,1.0,0.5963696241378784,0.4344168901443481,0.4344168901443481,1.0,1.0,-3.218660354614258,1.0513793230056765,2.167281150817871,0.3253055214881897,0.8954741954803467,0.8954741954803467,0.0,149.41671752929688,148.0,57797.60546875,0.0,2719.70263671875,1.0,279.744384765625,283.2210388183594,296.2146911621094,299.9006042480469,293.1499938964844,293.1499938964844,280.04998779296875,33022.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90691077709198,1.0,0.0,0.0,3.974745512008667,3.974774122238159,1.0541731398916454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.955078125,0.0,1982.58251953125,1895.4371337890625,0.0,3467.912353515625,0.9871978759765624,1.0,0.0,3.0,1.0,0.0
18097440,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.6713274717330933,0.5252665877342224,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9413018822669984,0.4807660579681396,0.4557812511920929,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8680790066719055,0.3823469281196594,0.2687806487083435,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8588017821311951,0.3700598478317261,0.3523081839084625,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7440640330314636,0.2371350824832916,1.0782920122146606,284.98638916015625,284.95001220703125,299.2951965332031,293.2431335449219,297.9046936035156,297.2283630371094,284.985107421875,1.0,0.5963696241378784,0.4344168901443481,0.4344168901443481,1.0,1.0,-3.218660354614258,1.0513793230056765,2.167281150817871,0.3253055214881897,0.8954741954803467,0.8954741954803467,0.0,149.41671752929688,148.0,57797.60546875,0.0,2719.70263671875,1.0,279.744384765625,283.2210388183594,296.2146911621094,299.9006042480469,293.1499938964844,293.1499938964844,280.04998779296875,33022.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90691077709198,1.0,0.0,0.0,3.974745512008667,3.974774122238159,1.0541731398916454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.955078125,0.0,1982.58251953125,1895.4371337890625,0.0,3467.912353515625,0.9871978759765624,1.0,0.0,3.0,1.0,0.0
18097500,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.9990000128746032,0.6729331016540527,0.5228235721588135,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9441063404083252,0.4824481904506683,0.4572328627109527,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8697435855865479,0.3828806281089782,0.2690643966197967,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.8605030179023743,0.3706787526607513,0.3527839779853821,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7453367114067078,0.2374118119478225,1.079103946685791,285.09197998046875,284.95001220703125,299.3063659667969,293.24053955078125,297.90966796875,297.231689453125,285.0954895019531,1.0,0.5961120128631592,0.4338380694389343,0.4338380694389343,1.0,1.0,-3.2193539142608643,1.0501577854156494,2.169196128845215,0.3241052627563476,0.9947677850723268,0.9947677850723268,0.0,148.69593811035156,148.0,56862.3125,0.0,2717.164306640625,1.0,280.0084533691406,283.3488464355469,296.1909484863281,299.75506591796875,293.1499938964844,293.1499938964844,280.04998779296875,28817.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008054733276368,1.0,0.0,0.0,4.056172847747803,4.056201457977295,1.0978075124512543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.9375,0.0,2057.1748046875,1895.4371337890625,0.0,3411.091552734375,1.0,1.0,0.0,3.0,1.0,0.0
18097560,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.9990000128746032,0.6746367812156677,0.5209935307502747,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.9466422200202942,0.4842866361141205,0.4588963687419891,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8712351322174072,0.3835614323616028,0.2694935500621795,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8620226383209229,0.3714288473129272,0.3534319996833801,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7464833855628967,0.2377961277961731,1.080559492111206,285.1202392578125,284.95001220703125,299.3175048828125,293.2379455566406,297.9161376953125,297.2367553710937,285.12139892578125,1.0,0.5962938666343689,0.4334535896778106,0.4334535896778106,1.0,1.0,-3.2221951484680176,1.050193428993225,2.172001600265503,0.3236722946166992,1.0,1.0,0.0,148.25820922851562,151.0,56718.203125,0.0,2720.53955078125,1.0,280.0446472167969,283.3775329589844,296.2113647460937,299.8211669921875,293.1499938964844,293.1499938964844,279.75,27233.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991750478744507,1.0,0.0,0.0,4.064779758453369,4.064808368682861,1.102471401281946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.3828125,0.0,2055.730224609375,1895.4371337890625,0.0,3395.89306640625,1.0,1.0,0.0,3.0,1.0,0.0
18097620,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,0.6752579808235168,0.5212191343307495,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9485926032066344,0.4868283271789551,0.4616391062736511,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8715870380401611,0.383819043636322,0.2699340283870697,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8625847697257996,0.3720184862613678,0.3542820513248443,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7467519044876099,0.2379539161920547,1.082253336906433,284.9476318359375,284.95001220703125,299.3396301269531,293.2327575683594,297.9214782714844,297.2356262207031,284.9472351074219,1.0,0.5975213050842285,0.4326846301555633,0.4326846301555633,1.0,1.0,-3.2293541431427,1.0508737564086914,2.178480386734009,0.3230000734329223,0.9620711207389832,0.9620711207389832,0.0,148.64370727539062,154.0,58085.14453125,0.0,2737.255615234375,1.0,279.7545471191406,283.17852783203125,296.2652893066406,300.0240478515625,293.1499938964844,293.1499938964844,279.45001220703125,29049.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095258712768556,1.0,0.0,0.0,4.055978298187256,4.056006908416748,1.0977021247526864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.546875,0.0,2058.837890625,1895.4371337890625,0.0,3492.202880859375,1.0,1.0,0.0,3.0,1.0,0.0
18097680,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,0.6752579808235168,0.5212191343307495,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9485926032066344,0.4868283271789551,0.4616391062736511,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8715870380401611,0.383819043636322,0.2699340283870697,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8625847697257996,0.3720184862613678,0.3542820513248443,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7467519044876099,0.2379539161920547,1.082253336906433,284.9476318359375,284.95001220703125,299.3396301269531,293.2327575683594,297.9214782714844,297.2356262207031,284.9472351074219,1.0,0.5975213050842285,0.4326846301555633,0.4326846301555633,1.0,1.0,-3.2293541431427,1.0508737564086914,2.178480386734009,0.3230000734329223,0.9620711207389832,0.9620711207389832,0.0,148.64370727539062,154.0,58085.14453125,0.0,2737.255615234375,1.0,279.7545471191406,283.17852783203125,296.2652893066406,300.0240478515625,293.1499938964844,293.1499938964844,279.45001220703125,29049.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095258712768556,1.0,0.0,0.0,4.055978298187256,4.056006908416748,1.0977021247526864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.546875,0.0,2058.837890625,1895.4371337890625,0.0,3492.202880859375,1.0,1.0,0.0,3.0,1.0,0.0
18097740,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.6725074052810669,0.5260936617851257,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9466383457183838,0.4885312914848327,0.4633835256099701,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8685385584831238,0.3832134902477264,0.2696298360824585,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8599293828010559,0.3718445301055908,0.3542729914188385,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7442502379417419,0.2374695092439651,1.0808478593826294,284.8480834960937,284.95001220703125,299.361572265625,293.2275390625,297.9206237792969,297.2254333496094,284.8522644042969,1.0,0.5993213057518005,0.4319157004356384,0.4319157004356384,1.0,1.0,-3.235246419906616,1.0511094331741333,2.1841371059417725,0.321658045053482,0.8301151394844055,0.8301151394844055,0.0,150.39268493652344,157.0,58726.73046875,0.0,2758.970947265625,1.0,279.4553527832031,283.0620422363281,296.2552795410156,300.074951171875,293.1499938964844,293.1499938964844,279.75,40123.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180673360824584,1.0,0.0,0.0,3.8862712383270255,3.8863000869750977,1.0077654906126554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.28515625,0.0,1924.7799072265625,1895.4371337890625,0.0,3571.311767578125,0.9730750918388368,1.0,0.0,3.0,1.0,0.0
18097800,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.6725074052810669,0.5260936617851257,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9466383457183838,0.4885312914848327,0.4633835256099701,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8685385584831238,0.3832134902477264,0.2696298360824585,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8599293828010559,0.3718445301055908,0.3542729914188385,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7442502379417419,0.2374695092439651,1.0808478593826294,284.8480834960937,284.95001220703125,299.361572265625,293.2275390625,297.9206237792969,297.2254333496094,284.8522644042969,1.0,0.5993213057518005,0.4319157004356384,0.4319157004356384,1.0,1.0,-3.235246419906616,1.0511094331741333,2.1841371059417725,0.321658045053482,0.8301151394844055,0.8301151394844055,0.0,150.39268493652344,157.0,58726.73046875,0.0,2758.970947265625,1.0,279.4553527832031,283.0620422363281,296.2552795410156,300.074951171875,293.1499938964844,293.1499938964844,279.75,40123.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180673360824584,1.0,0.0,0.0,3.8862712383270255,3.8863000869750977,1.0077654906126554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.28515625,0.0,1924.7799072265625,1895.4371337890625,0.0,3571.311767578125,0.9730750918388368,1.0,0.0,3.0,1.0,0.0
18097860,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9990000128746032,0.6705114245414734,0.5307326316833496,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.945477306842804,0.4915274381637573,0.4659414291381836,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8662580251693726,0.3838298618793487,0.2698759734630584,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.857906699180603,0.3726614415645599,0.3548454046249389,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7421765923500061,0.2375604808330536,1.0807454586029053,284.96710205078125,284.95001220703125,299.3833312988281,293.22235107421875,297.927490234375,297.2273254394531,284.9669189453125,1.0,0.601646900177002,0.4308059811592102,0.4308059811592102,1.0,1.0,-3.244753122329712,1.051862120628357,2.192890882492065,0.3194377720355987,0.9072181582450868,0.9072181582450868,0.0,152.20315551757812,160.0,58160.484375,0.0,2788.5673828125,1.0,279.7443542480469,283.1916809082031,296.19830322265625,299.9034423828125,293.1499938964844,293.1499938964844,279.45001220703125,33146.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089125394821168,1.0,0.0,0.0,4.031911849975586,4.031940937042236,1.0847141993508558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.1923828125,0.0,2060.089599609375,1895.4371337890625,0.0,3486.509033203125,1.0,1.0,0.0,3.0,1.0,0.0
18097920,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9990000128746032,0.6705114245414734,0.5307326316833496,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.945477306842804,0.4915274381637573,0.4659414291381836,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8662580251693726,0.3838298618793487,0.2698759734630584,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.857906699180603,0.3726614415645599,0.3548454046249389,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.7421765923500061,0.2375604808330536,1.0807454586029053,284.96710205078125,284.95001220703125,299.3833312988281,293.22235107421875,297.927490234375,297.2273254394531,284.9669189453125,1.0,0.601646900177002,0.4308059811592102,0.4308059811592102,1.0,1.0,-3.244753122329712,1.051862120628357,2.192890882492065,0.3194377720355987,0.9072181582450868,0.9072181582450868,0.0,152.20315551757812,160.0,58160.484375,0.0,2788.5673828125,1.0,279.7443542480469,283.1916809082031,296.19830322265625,299.9034423828125,293.1499938964844,293.1499938964844,279.45001220703125,33146.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089125394821168,1.0,0.0,0.0,4.031911849975586,4.031940937042236,1.0847141993508558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.1923828125,0.0,2060.089599609375,1895.4371337890625,0.0,3486.509033203125,1.0,1.0,0.0,3.0,1.0,0.0
18097980,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6667358875274658,0.5366590023040771,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9433889985084534,0.4938947260379791,0.4683899283409118,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8632797598838806,0.3838860988616943,0.2700784504413605,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8552181720733643,0.3730195760726928,0.3553801774978637,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7395650744438171,0.237339973449707,1.0805608034133911,284.9024658203125,284.95001220703125,299.4049072265625,293.2171630859375,297.9312438964844,297.224853515625,284.9031677246094,1.0,0.6043684482574463,0.4296962916851043,0.4296962916851043,1.0,1.0,-3.25548791885376,1.0530132055282593,2.20247483253479,0.3173605799674988,0.8268194198608398,0.8268194198608398,0.0,154.4900665283203,163.0,58744.25390625,0.0,2823.5185546875,1.0,279.4556579589844,283.1046142578125,296.23583984375,300.0409851074219,293.1499938964844,293.1499938964844,279.75,39485.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167203307151794,1.0,0.0,0.0,3.847499132156372,3.847527503967285,9.877575166683528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.763671875,0.0,1870.56005859375,1895.4371337890625,0.0,3558.861083984375,0.9641421437263488,1.0,0.0,3.0,1.0,0.0
18098040,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6667358875274658,0.5366590023040771,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9433889985084534,0.4938947260379791,0.4683899283409118,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8632797598838806,0.3838860988616943,0.2700784504413605,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8552181720733643,0.3730195760726928,0.3553801774978637,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7395650744438171,0.237339973449707,1.0805608034133911,284.9024658203125,284.95001220703125,299.4049072265625,293.2171630859375,297.9312438964844,297.224853515625,284.9031677246094,1.0,0.6043684482574463,0.4296962916851043,0.4296962916851043,1.0,1.0,-3.25548791885376,1.0530132055282593,2.20247483253479,0.3173605799674988,0.8268194198608398,0.8268194198608398,0.0,154.4900665283203,163.0,58744.25390625,0.0,2823.5185546875,1.0,279.4556579589844,283.1046142578125,296.23583984375,300.0409851074219,293.1499938964844,293.1499938964844,279.75,39485.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167203307151794,1.0,0.0,0.0,3.847499132156372,3.847527503967285,9.877575166683528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.763671875,0.0,1870.56005859375,1895.4371337890625,0.0,3558.861083984375,0.9641421437263488,1.0,0.0,3.0,1.0,0.0
18098100,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6651795506477356,0.5397156476974487,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.942354381084442,0.4954684376716614,0.469696432352066,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8618188500404358,0.3842725455760956,0.2702311277389526,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8538892865180969,0.3734924793243408,0.3557009696960449,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7382502555847168,0.2374000400304794,1.0805203914642334,285.0204467773437,284.95001220703125,299.4156188964844,293.2145690917969,297.9353942871094,297.2269897460937,285.0202941894531,1.0,0.6058185696601868,0.4291414320468902,0.4291414320468902,1.0,1.0,-3.26125168800354,1.0537201166152954,2.207531452178955,0.3164268136024475,0.9101573824882508,0.9101573824882508,0.0,155.69204711914062,163.0,58092.30078125,0.0,2842.230712890625,1.0,279.7062072753906,283.2344970703125,296.180419921875,299.83563232421875,293.1499938964844,293.1499938964844,279.75,32551.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910378396511078,1.0,0.0,0.0,3.932998418807984,3.933026552200317,1.0321452919015428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.2919921875,0.0,1924.2181396484373,1895.4371337890625,0.0,3500.114990234375,0.9804078340530396,1.0,0.0,3.0,1.0,0.0
18098160,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.6636231541633606,0.5423392057418823,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.941821277141571,0.4970960021018982,0.47127765417099,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8608050346374512,0.3847241699695587,0.2705789506435394,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8529677987098694,0.3740256130695343,0.3562434315681457,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7372788190841675,0.2375132292509079,1.0811787843704224,284.9976806640625,284.95001220703125,299.4263000488281,293.21197509765625,297.9400329589844,297.2299194335937,284.9963684082031,1.0,0.6073743104934692,0.4285628795623779,0.4285628795623779,1.0,1.0,-3.2681686878204346,1.0547770261764526,2.2133917808532715,0.3157133758068084,0.914673388004303,0.914673388004303,0.0,156.8170166015625,151.0,58340.10546875,0.0,2862.99365234375,1.0,279.7447204589844,283.2123718261719,296.19195556640625,299.9036560058594,293.1499938964844,293.1499938964844,279.45001220703125,32262.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088602662086488,1.0,0.0,0.0,4.023147106170654,4.023176193237305,1.0800033578561852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.583984375,0.0,2040.9359130859373,1895.4371337890625,0.0,3486.023681640625,0.9977203011512756,1.0,0.0,3.0,1.0,0.0
18098220,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.6599701642990112,0.5368974804878235,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9471257925033568,0.4993612170219421,0.4735516607761383,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8637740015983582,0.3846966326236725,0.2706649005413055,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8560655117034912,0.3743044734001159,0.3566186428070068,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7393514513969421,0.2371899038553238,1.080039143562317,284.9065246582031,284.95001220703125,299.447509765625,293.2068176269531,297.9425964355469,297.2268981933594,284.9066772460937,1.0,0.6052773594856262,0.427405834197998,0.427405834197998,1.0,1.0,-3.263576030731201,1.0499881505966189,2.213587999343872,0.3132446110248565,0.8269789814949036,0.8269789814949036,0.0,154.94969177246094,139.0,58782.69921875,0.0,2842.9599609375,1.0,279.4559631347656,283.1033020019531,296.2292175292969,300.0434875488281,293.1499938964844,293.1499938964844,279.75,39355.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176657795906068,1.0,0.0,0.0,3.852074861526489,3.8521032333374015,9.901083330987603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.85302734375,0.0,1875.2825927734373,1895.4371337890625,0.0,3567.601318359375,0.9651523232460022,1.0,0.0,3.0,1.0,0.0
18098280,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9990000128746032,0.6599701642990112,0.5368974804878235,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9471257925033568,0.4993612170219421,0.4735516607761383,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8637740015983582,0.3846966326236725,0.2706649005413055,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8560655117034912,0.3743044734001159,0.3566186428070068,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7393514513969421,0.2371899038553238,1.080039143562317,284.9065246582031,284.95001220703125,299.447509765625,293.2068176269531,297.9425964355469,297.2268981933594,284.9066772460937,1.0,0.6052773594856262,0.427405834197998,0.427405834197998,1.0,1.0,-3.263576030731201,1.0499881505966189,2.213587999343872,0.3132446110248565,0.8269789814949036,0.8269789814949036,0.0,154.94969177246094,139.0,58782.69921875,0.0,2842.9599609375,1.0,279.4559631347656,283.1033020019531,296.2292175292969,300.0434875488281,293.1499938964844,293.1499938964844,279.75,39355.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176657795906068,1.0,0.0,0.0,3.852074861526489,3.8521032333374015,9.901083330987603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.85302734375,0.0,1875.2825927734373,1895.4371337890625,0.0,3567.601318359375,0.9651523232460022,1.0,0.0,3.0,1.0,0.0
18098340,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.660799503326416,0.521605372428894,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9589404463768004,0.5024220943450928,0.4760550260543823,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8724006414413452,0.3853939473628998,0.2708835303783417,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8646473288536072,0.3751757144927978,0.3571051955223083,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7458793520927429,0.2373086065053939,1.0790681838989258,284.9862060546875,284.95001220703125,299.468505859375,293.20166015625,297.9497375488281,297.2312927246094,284.9847717285156,1.0,0.6000028252601624,0.4262487590312958,0.4262487590312958,1.0,1.0,-3.247888326644897,1.0411335229873655,2.206754684448242,0.3092309832572937,0.9016519784927368,0.9016519784927368,0.0,149.55282592773438,157.0,57914.8125,0.0,2780.40380859375,1.0,279.743896484375,283.2045593261719,296.17822265625,299.8741149902344,293.1499938964844,293.1499938964844,279.45001220703125,33072.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909064531326294,1.0,0.0,0.0,4.001725673675537,4.001754760742188,1.0685329243642627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.4228515625,0.0,2018.8372802734373,1895.4371337890625,0.0,3487.919921875,0.993593156337738,1.0,0.0,3.0,1.0,0.0
18098400,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.9990000128746032,0.660799503326416,0.521605372428894,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9589404463768004,0.5024220943450928,0.4760550260543823,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8724006414413452,0.3853939473628998,0.2708835303783417,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8646473288536072,0.3751757144927978,0.3571051955223083,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7458793520927429,0.2373086065053939,1.0790681838989258,284.9862060546875,284.95001220703125,299.468505859375,293.20166015625,297.9497375488281,297.2312927246094,284.9847717285156,1.0,0.6000028252601624,0.4262487590312958,0.4262487590312958,1.0,1.0,-3.247888326644897,1.0411335229873655,2.206754684448242,0.3092309832572937,0.9016519784927368,0.9016519784927368,0.0,149.55282592773438,157.0,57914.8125,0.0,2780.40380859375,1.0,279.743896484375,283.2045593261719,296.17822265625,299.8741149902344,293.1499938964844,293.1499938964844,279.45001220703125,33072.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909064531326294,1.0,0.0,0.0,4.001725673675537,4.001754760742188,1.0685329243642627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.4228515625,0.0,2018.8372802734373,1895.4371337890625,0.0,3487.919921875,0.993593156337738,1.0,0.0,3.0,1.0,0.0
18098460,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.6606881618499756,0.5262434482574463,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9576554894447328,0.5047951936721802,0.4784659743309021,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.869995653629303,0.3854444026947021,0.2710583209991455,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.86250901222229,0.3755301833152771,0.3576023578643799,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7438313364982605,0.2372249215841293,1.0792255401611328,284.9136047363281,284.95001220703125,299.4893493652344,293.196533203125,297.953125,297.228271484375,284.9138488769531,1.0,0.6030672192573547,0.4254451096057892,0.4254451096057892,1.0,1.0,-3.257316827774048,1.0424469709396362,2.214869976043701,0.3085421621799469,0.8242632746696472,0.8242632746696472,0.0,151.4014434814453,175.0,58444.046875,0.0,2810.238037109375,1.0,279.4561767578125,283.11151123046875,296.21160888671875,299.99713134765625,293.1499938964844,293.1499938964844,279.75,39080.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160876274108888,1.0,0.0,0.0,3.821620225906372,3.821648120880127,9.745144780026749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.5986328125,0.0,1835.090576171875,1895.4371337890625,0.0,3553.010009765625,0.9584362506866456,1.0,0.0,3.0,1.0,0.0
18098520,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.6606881618499756,0.5262434482574463,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9576554894447328,0.5047951936721802,0.4784659743309021,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.869995653629303,0.3854444026947021,0.2710583209991455,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.86250901222229,0.3755301833152771,0.3576023578643799,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7438313364982605,0.2372249215841293,1.0792255401611328,284.9136047363281,284.95001220703125,299.4893493652344,293.196533203125,297.953125,297.228271484375,284.9138488769531,1.0,0.6030672192573547,0.4254451096057892,0.4254451096057892,1.0,1.0,-3.257316827774048,1.0424469709396362,2.214869976043701,0.3085421621799469,0.8242632746696472,0.8242632746696472,0.0,151.4014434814453,175.0,58444.046875,0.0,2810.238037109375,1.0,279.4561767578125,283.11151123046875,296.21160888671875,299.99713134765625,293.1499938964844,293.1499938964844,279.75,39080.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160876274108888,1.0,0.0,0.0,3.821620225906372,3.821648120880127,9.745144780026749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.5986328125,0.0,1835.090576171875,1895.4371337890625,0.0,3553.010009765625,0.9584362506866456,1.0,0.0,3.0,1.0,0.0
18098580,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6571730375289917,0.5445566773414612,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9480575919151306,0.5080686807632446,0.4815768301486969,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8608083128929138,0.3862949311733246,0.2716884016990661,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8536996245384216,0.3765568733215332,0.3586463034152984,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7363673448562622,0.2375308871269226,1.0812760591506958,285.0121154785156,284.95001220703125,299.510009765625,293.1914367675781,297.9628601074219,297.2334899902344,285.0116271972656,1.0,0.6112974882125854,0.4246414303779602,0.4246414303779602,1.0,1.0,-3.2875356674194336,1.0514343976974487,2.236101150512696,0.3096693754196167,0.921751856803894,0.921751856803894,0.0,158.45150756835938,178.0,58327.6015625,0.0,2913.11669921875,1.0,279.7438049316406,283.2190856933594,296.1729431152344,299.875732421875,293.1499938964844,293.1499938964844,279.45001220703125,31760.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083691835403442,1.0,0.0,0.0,4.013132095336914,4.0131611824035645,1.0746331327027292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.00390625,0.0,2023.33056640625,1895.4371337890625,0.0,3481.463134765625,0.9956111311912536,1.0,0.0,3.0,1.0,0.0
18098640,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9990000128746032,0.6571730375289917,0.5445566773414612,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9480575919151306,0.5080686807632446,0.4815768301486969,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8608083128929138,0.3862949311733246,0.2716884016990661,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8536996245384216,0.3765568733215332,0.3586463034152984,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7363673448562622,0.2375308871269226,1.0812760591506958,285.0121154785156,284.95001220703125,299.510009765625,293.1914367675781,297.9628601074219,297.2334899902344,285.0116271972656,1.0,0.6112974882125854,0.4246414303779602,0.4246414303779602,1.0,1.0,-3.2875356674194336,1.0514343976974487,2.236101150512696,0.3096693754196167,0.921751856803894,0.921751856803894,0.0,158.45150756835938,178.0,58327.6015625,0.0,2913.11669921875,1.0,279.7438049316406,283.2190856933594,296.1729431152344,299.875732421875,293.1499938964844,293.1499938964844,279.45001220703125,31760.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083691835403442,1.0,0.0,0.0,4.013132095336914,4.0131611824035645,1.0746331327027292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.00390625,0.0,2023.33056640625,1895.4371337890625,0.0,3481.463134765625,0.9956111311912536,1.0,0.0,3.0,1.0,0.0
18098700,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.6531968116760254,0.5528661012649536,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9437742233276368,0.5092671513557434,0.4830562770366668,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8568158745765686,0.3863289058208465,0.2719593048095703,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8498918414115906,0.3767437934875488,0.3591211438179016,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7330811619758606,0.2374200522899627,1.082001566886902,284.8808898925781,284.95001220703125,299.520263671875,293.1889038085937,297.9643249511719,297.2313232421875,284.880615234375,1.0,0.6146695017814636,0.4242396056652069,0.4242396056652069,1.0,1.0,-3.3010923862457275,1.055327534675598,2.24576473236084,0.3102088272571563,0.832805335521698,0.832805335521698,0.0,161.7229461669922,178.0,59394.5859375,0.0,2960.43505859375,1.0,279.4897766113281,283.0672302246094,296.23199462890625,300.1148986816406,293.1499938964844,293.1499938964844,279.45001220703125,38157.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160464406013488,1.0,0.0,0.0,3.969316005706787,3.969345569610596,1.0512951575947227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.759765625,0.0,2017.207275390625,1895.4371337890625,0.0,3552.62890625,0.9865768551826476,1.0,0.0,3.0,1.0,0.0
