time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098760,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9990000128746032,0.6487292647361755,0.5607689619064331,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.939511775970459,0.5103650689125061,0.4841691255569458,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8528823852539062,0.3862572908401489,0.2719775140285492,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8461695909500122,0.3768306672573089,0.3593021333217621,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.72978276014328,0.2371698021888733,1.0815266370773315,284.9190979003906,284.95001220703125,299.53045654296875,293.1863708496094,297.9643859863281,297.2279052734375,284.9198913574219,1.0,0.6176976561546326,0.4235504865646362,0.4235504865646362,1.0,1.0,-3.311605930328369,1.0573760271072388,2.254229784011841,0.3097517788410187,0.8419850468635559,0.8419850468635559,0.0,164.779541015625,181.0,59330.140625,0.0,3000.331787109375,1.0,279.45562744140625,283.0990905761719,296.21746826171875,300.05535888671875,293.1499938964844,293.1499938964844,279.75,38292.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188408255577089,1.0,0.0,0.0,3.8921403884887695,3.8921689987182617,1.010811729429406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.6552734375,0.0,1917.6910400390625,1895.4371337890625,0.0,3578.457275390625,0.9733429551124572,1.0,0.0,3.0,1.0,0.0
18098820,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6410287022590637,0.5734450221061707,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9335620999336244,0.5134485960006714,0.4870290458202362,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8472242951393127,0.3869514167308807,0.2724396288394928,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8407895565032959,0.3776869177818298,0.3601153194904327,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.724700391292572,0.2370117157697677,1.0812337398529053,285.0215148925781,284.95001220703125,299.5507507324219,293.18133544921875,297.9697570800781,297.2291564941406,285.023193359375,1.0,0.6230630874633789,0.4221721887588501,0.4221721887588501,1.0,1.0,-3.331465244293213,1.060907244682312,2.2705581188201904,0.3085528612136841,0.9450263381004332,0.9450263381004332,0.0,169.8921661376953,184.0,58846.125,0.0,3072.594482421875,1.0,279.7442626953125,283.2165222167969,296.1701354980469,299.91778564453125,293.1499938964844,293.1499938964844,279.45001220703125,30771.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127703905105592,1.0,0.0,0.0,4.046747207641602,4.046776294708252,1.0927113862635451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.3544921875,0.0,2060.568359375,1895.4371337890625,0.0,3522.29638671875,1.0,1.0,0.0,3.0,1.0,0.0
18098880,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9990000128746032,0.6410287022590637,0.5734450221061707,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9335620999336244,0.5134485960006714,0.4870290458202362,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8472242951393127,0.3869514167308807,0.2724396288394928,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8407895565032959,0.3776869177818298,0.3601153194904327,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.724700391292572,0.2370117157697677,1.0812337398529053,285.0215148925781,284.95001220703125,299.5507507324219,293.18133544921875,297.9697570800781,297.2291564941406,285.023193359375,1.0,0.6230630874633789,0.4221721887588501,0.4221721887588501,1.0,1.0,-3.331465244293213,1.060907244682312,2.2705581188201904,0.3085528612136841,0.9450263381004332,0.9450263381004332,0.0,169.8921661376953,184.0,58846.125,0.0,3072.594482421875,1.0,279.7442626953125,283.2165222167969,296.1701354980469,299.91778564453125,293.1499938964844,293.1499938964844,279.45001220703125,30771.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127703905105592,1.0,0.0,0.0,4.046747207641602,4.046776294708252,1.0927113862635451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.3544921875,0.0,2060.568359375,1895.4371337890625,0.0,3522.29638671875,1.0,1.0,0.0,3.0,1.0,0.0
18098940,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9908443689346312,0.6332364082336426,0.5715180039405823,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9232519268989564,0.5155424475669861,0.4895500540733337,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8384926319122314,0.3867754638195038,0.2727138698101043,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8324004411697388,0.3777945339679718,0.360718160867691,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7168180346488953,0.2362886518239975,1.0801177024841309,284.8970031738281,284.95001220703125,299.5708312988281,293.17633056640625,297.9689636230469,297.22247314453125,284.899169921875,1.0,0.6267034411430359,0.4207939207553863,0.4207939207553863,1.0,1.0,-3.331835985183716,1.05726420879364,2.274571657180786,0.3058696091175079,0.8461611866950989,0.8461611866950989,0.0,176.76502990722656,187.0,59655.359375,0.0,3112.57568359375,1.0,279.4549255371094,283.0706787109375,296.20672607421875,300.0763854980469,293.1499938964844,293.1499938964844,279.75,38668.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227007031440736,1.0,0.0,0.0,3.940406084060669,3.9404354095458975,1.0360369060435914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.0380859375,0.0,1983.2294921875,1895.4371337890625,0.0,3614.06103515625,0.983633816242218,1.0,0.0,3.0,1.0,0.0
18099000,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9908443689346312,0.6332364082336426,0.5715180039405823,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9232519268989564,0.5155424475669861,0.4895500540733337,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8384926319122314,0.3867754638195038,0.2727138698101043,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8324004411697388,0.3777945339679718,0.360718160867691,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7168180346488953,0.2362886518239975,1.0801177024841309,284.8970031738281,284.95001220703125,299.5708312988281,293.17633056640625,297.9689636230469,297.22247314453125,284.899169921875,1.0,0.6267034411430359,0.4207939207553863,0.4207939207553863,1.0,1.0,-3.331835985183716,1.05726420879364,2.274571657180786,0.3058696091175079,0.8461611866950989,0.8461611866950989,0.0,176.76502990722656,187.0,59655.359375,0.0,3112.57568359375,1.0,279.4549255371094,283.0706787109375,296.20672607421875,300.0763854980469,293.1499938964844,293.1499938964844,279.75,38668.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227007031440736,1.0,0.0,0.0,3.940406084060669,3.9404354095458975,1.0360369060435914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.0380859375,0.0,1983.2294921875,1895.4371337890625,0.0,3614.06103515625,0.983633816242218,1.0,0.0,3.0,1.0,0.0
18099060,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9826284050941468,0.6295848488807678,0.5676454305648804,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.916886031627655,0.5184444189071655,0.4921913743019104,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8327264785766602,0.3873148262500763,0.2730448544025421,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8268449902534485,0.3784802854061126,0.3613452911376953,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.711068332195282,0.2359965294599533,1.078893780708313,285.0163269042969,284.95001220703125,299.5907287597656,293.17138671875,297.97381591796875,297.2237854003906,285.016845703125,1.0,0.629153311252594,0.4196033775806427,0.4196033775806427,1.0,1.0,-3.33012056350708,1.0533503293991089,2.2767703533172607,0.3033603429794311,0.9503889679908752,0.9503889679908752,0.0,181.72056579589844,190.0,58725.44140625,0.0,3136.906494140625,1.0,279.7446594238281,283.2089233398437,296.150390625,299.89599609375,293.1499938964844,293.1499938964844,279.45001220703125,30417.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914659321308136,1.0,0.0,0.0,4.05003833770752,4.05006742477417,1.0944894484055112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.7939453125,0.0,2062.111083984375,1895.4371337890625,0.0,3539.792236328125,1.0,1.0,0.0,3.0,1.0,0.0
18099120,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9826284050941468,0.6295848488807678,0.5676454305648804,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.916886031627655,0.5184444189071655,0.4921913743019104,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8327264785766602,0.3873148262500763,0.2730448544025421,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8268449902534485,0.3784802854061126,0.3613452911376953,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.711068332195282,0.2359965294599533,1.078893780708313,285.0163269042969,284.95001220703125,299.5907287597656,293.17138671875,297.97381591796875,297.2237854003906,285.016845703125,1.0,0.629153311252594,0.4196033775806427,0.4196033775806427,1.0,1.0,-3.33012056350708,1.0533503293991089,2.2767703533172607,0.3033603429794311,0.9503889679908752,0.9503889679908752,0.0,181.72056579589844,190.0,58725.44140625,0.0,3136.906494140625,1.0,279.7446594238281,283.2089233398437,296.150390625,299.89599609375,293.1499938964844,293.1499938964844,279.45001220703125,30417.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914659321308136,1.0,0.0,0.0,4.05003833770752,4.05006742477417,1.0944894484055112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.7939453125,0.0,2062.111083984375,1895.4371337890625,0.0,3539.792236328125,1.0,1.0,0.0,3.0,1.0,0.0
18099180,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9750806093215942,0.6249841451644897,0.5640581250190735,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9118785262107848,0.5205360651016235,0.4945877492427826,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8279141783714294,0.3871268630027771,0.2732250392436981,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8222203850746155,0.3785670697689056,0.3618070781230926,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.706067681312561,0.2354411333799362,1.077816128730774,284.8902893066406,284.95001220703125,299.6104736328125,293.16650390625,297.97412109375,297.2186584472656,284.8927917480469,1.0,0.631156325340271,0.418412834405899,0.418412834405899,1.0,1.0,-3.328174114227295,1.049396514892578,2.278777599334717,0.3003554344177246,0.8439977765083313,0.8439977765083313,0.0,185.9665069580078,193.0,59455.109375,0.0,3156.73779296875,1.0,279.4549865722656,283.06451416015625,296.18865966796875,300.0443115234375,293.1499938964844,293.1499938964844,279.75,38884.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228349924087524,1.0,0.0,0.0,3.9335720539093018,3.9336013793945312,1.0324464483346674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.73681640625,0.0,1976.025390625,1895.4371337890625,0.0,3615.29833984375,0.9823391437530518,1.0,0.0,3.0,1.0,0.0
18099240,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9750806093215942,0.6249841451644897,0.5640581250190735,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9118785262107848,0.5205360651016235,0.4945877492427826,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8279141783714294,0.3871268630027771,0.2732250392436981,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8222203850746155,0.3785670697689056,0.3618070781230926,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.706067681312561,0.2354411333799362,1.077816128730774,284.8902893066406,284.95001220703125,299.6104736328125,293.16650390625,297.97412109375,297.2186584472656,284.8927917480469,1.0,0.631156325340271,0.418412834405899,0.418412834405899,1.0,1.0,-3.328174114227295,1.049396514892578,2.278777599334717,0.3003554344177246,0.8439977765083313,0.8439977765083313,0.0,185.9665069580078,193.0,59455.109375,0.0,3156.73779296875,1.0,279.4549865722656,283.06451416015625,296.18865966796875,300.0443115234375,293.1499938964844,293.1499938964844,279.75,38884.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228349924087524,1.0,0.0,0.0,3.9335720539093018,3.9336013793945312,1.0324464483346674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.73681640625,0.0,1976.025390625,1895.4371337890625,0.0,3615.29833984375,0.9823391437530518,1.0,0.0,3.0,1.0,0.0
18099300,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9715209603309632,0.6234527230262756,0.5623355507850647,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9097818732261658,0.5219399929046631,0.4957301914691925,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.825763463973999,0.3873296678066253,0.2732594013214111,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.820153534412384,0.3788547813892364,0.361969918012619,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7037813067436218,0.2353225797414779,1.0770553350448608,285.01092529296875,284.95001220703125,299.6202697753906,293.1640625,297.9764099121094,297.2191467285156,285.0112609863281,1.0,0.6319932341575623,0.4178175330162048,0.4178175330162048,1.0,1.0,-3.326790809631348,1.047313570976257,2.27947735786438,0.2981673181056976,0.9259758591651917,0.9259758591651917,0.0,187.8302459716797,193.0,58652.765625,0.0,3164.27294921875,1.0,279.70855712890625,283.1986694335937,296.1299743652344,299.824951171875,293.1499938964844,293.1499938964844,279.75,32652.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91633540391922,1.0,0.0,0.0,4.013408184051514,4.013436794281006,1.0747808119049296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.4423828125,0.0,2031.0433349609373,1895.4371337890625,0.0,3555.30126953125,0.9982911348342896,1.0,0.0,3.0,1.0,0.0
18099360,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.969035506248474,0.6221048831939697,0.5611833333969116,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9088284969329834,0.5234956741333008,0.4972159564495086,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.824510931968689,0.3876836597919464,0.273522138595581,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8189486265182495,0.3792755305767059,0.3623901307582855,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7023563385009766,0.2353314310312271,1.0771679878234863,285.0087890625,284.95001220703125,299.6300048828125,293.1616516113281,297.9801025390625,297.2212829589844,285.0096740722656,1.0,0.632927656173706,0.417384922504425,0.417384922504425,1.0,1.0,-3.3281450271606445,1.0466312170028689,2.281513929367065,0.2966667711734772,0.9437113404273988,0.9437113404273988,0.0,189.218505859375,196.0,58578.71875,0.0,3175.1767578125,1.0,279.7448425292969,283.20135498046875,296.1374816894531,299.87225341796875,293.1499938964844,293.1499938964844,279.45001220703125,30816.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141913652420044,1.0,0.0,0.0,4.048503875732422,4.048532962799072,1.0936602166111695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.24609375,0.0,2063.335205078125,1895.4371337890625,0.0,3535.459716796875,1.0,1.0,0.0,3.0,1.0,0.0
18099420,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9622778296470642,0.6177793741226196,0.5578542947769165,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9055367112159728,0.5256398916244507,0.4996236264705658,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8208481073379517,0.3875162601470947,0.2736870646476745,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8154211640357971,0.3793903291225433,0.3628396093845367,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6985182166099548,0.2348989248275756,1.0765323638916016,284.8925476074219,284.95001220703125,299.6493530273437,293.1568603515625,297.9815368652344,297.2170104980469,284.8949279785156,1.0,0.634612500667572,0.4165196418762207,0.4165196418762207,1.0,1.0,-3.327019214630127,1.0439209938049316,2.283098220825196,0.293517142534256,0.8416212797164917,0.8416212797164917,0.0,192.66172790527344,199.0,59288.0390625,0.0,3192.237060546875,1.0,279.4550170898437,283.0658264160156,296.1781005859375,300.0220642089844,293.1499938964844,293.1499938964844,279.75,39078.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222713112831116,1.0,0.0,0.0,3.921529769897461,3.9215588569641113,1.0261345551043632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.3623046875,0.0,1961.8990478515625,1895.4371337890625,0.0,3610.104736328125,0.9799249172210692,1.0,0.0,3.0,1.0,0.0
18099480,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9622778296470642,0.6177793741226196,0.5578542947769165,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9055367112159728,0.5256398916244507,0.4996236264705658,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8208481073379517,0.3875162601470947,0.2736870646476745,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8154211640357971,0.3793903291225433,0.3628396093845367,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6985182166099548,0.2348989248275756,1.0765323638916016,284.8925476074219,284.95001220703125,299.6493530273437,293.1568603515625,297.9815368652344,297.2170104980469,284.8949279785156,1.0,0.634612500667572,0.4165196418762207,0.4165196418762207,1.0,1.0,-3.327019214630127,1.0439209938049316,2.283098220825196,0.293517142534256,0.8416212797164917,0.8416212797164917,0.0,192.66172790527344,199.0,59288.0390625,0.0,3192.237060546875,1.0,279.4550170898437,283.0658264160156,296.1781005859375,300.0220642089844,293.1499938964844,293.1499938964844,279.75,39078.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222713112831116,1.0,0.0,0.0,3.921529769897461,3.9215588569641113,1.0261345551043632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.3623046875,0.0,1961.8990478515625,1895.4371337890625,0.0,3610.104736328125,0.9799249172210692,1.0,0.0,3.0,1.0,0.0
18099540,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.956745743751526,0.615047037601471,0.5551335215568542,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.903550386428833,0.5286485552787781,0.5022928714752197,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8181567788124084,0.3880944550037384,0.2739938199520111,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.812829315662384,0.3801276683807373,0.3634408712387085,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6955856084823608,0.2348761558532714,1.0762488842010498,285.00567626953125,284.95001220703125,299.66851806640625,293.1521301269531,297.9881591796875,297.2203369140625,285.0065002441406,1.0,0.6362565755844116,0.4156543910503387,0.4156543910503387,1.0,1.0,-3.3276987075805664,1.041814923286438,2.285883665084839,0.291163682937622,0.9379132390022278,0.9379132390022278,0.0,195.5074157714844,202.0,58475.3046875,0.0,3209.940185546875,1.0,279.7447204589844,283.19696044921875,296.12860107421875,299.85595703125,293.1499938964844,293.1499938964844,279.45001220703125,31203.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137027263641356,1.0,0.0,0.0,4.046329498291016,4.046358108520508,1.09248560420383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8173828125,0.0,2063.5859375,1895.4371337890625,0.0,3530.933837890625,1.0,1.0,0.0,3.0,1.0,0.0
18099600,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.956745743751526,0.615047037601471,0.5551335215568542,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.903550386428833,0.5286485552787781,0.5022928714752197,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8181567788124084,0.3880944550037384,0.2739938199520111,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.812829315662384,0.3801276683807373,0.3634408712387085,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6955856084823608,0.2348761558532714,1.0762488842010498,285.00567626953125,284.95001220703125,299.66851806640625,293.1521301269531,297.9881591796875,297.2203369140625,285.0065002441406,1.0,0.6362565755844116,0.4156543910503387,0.4156543910503387,1.0,1.0,-3.3276987075805664,1.041814923286438,2.285883665084839,0.291163682937622,0.9379132390022278,0.9379132390022278,0.0,195.5074157714844,202.0,58475.3046875,0.0,3209.940185546875,1.0,279.7447204589844,283.19696044921875,296.12860107421875,299.85595703125,293.1499938964844,293.1499938964844,279.45001220703125,31203.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137027263641356,1.0,0.0,0.0,4.046329498291016,4.046358108520508,1.09248560420383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.8173828125,0.0,2063.5859375,1895.4371337890625,0.0,3530.933837890625,1.0,1.0,0.0,3.0,1.0,0.0
18099660,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9502004384994508,0.6108473539352417,0.5518802404403687,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9009732007980348,0.5308084487915039,0.5046950578689575,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8149133920669556,0.387929618358612,0.2741448581218719,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8096882104873657,0.3802507817745209,0.3638800680637359,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6922513842582703,0.2344939559698104,1.0757882595062256,284.8966064453125,284.95001220703125,299.6875,293.1474914550781,297.9895324707031,297.216552734375,284.8982849121094,1.0,0.6378846764564514,0.4147281944751739,0.4147281944751739,1.0,1.0,-3.326841354370117,1.0389307737350464,2.287910461425781,0.2893629968166351,0.840175986289978,0.840175986289978,0.0,198.78488159179688,205.0,59161.87109375,0.0,3226.646484375,1.0,279.455322265625,283.0678100585937,296.16845703125,300.0036315917969,293.1499938964844,293.1499938964844,279.75,39056.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218177795410156,1.0,0.0,0.0,3.912576198577881,3.912605047225952,1.021454181682202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.8486328125,0.0,1950.1048583984373,1895.4371337890625,0.0,3605.924560546875,0.9780718684196472,1.0,0.0,3.0,1.0,0.0
18099720,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9502004384994508,0.6108473539352417,0.5518802404403687,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9009732007980348,0.5308084487915039,0.5046950578689575,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8149133920669556,0.387929618358612,0.2741448581218719,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8096882104873657,0.3802507817745209,0.3638800680637359,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6922513842582703,0.2344939559698104,1.0757882595062256,284.8966064453125,284.95001220703125,299.6875,293.1474914550781,297.9895324707031,297.216552734375,284.8982849121094,1.0,0.6378846764564514,0.4147281944751739,0.4147281944751739,1.0,1.0,-3.326841354370117,1.0389307737350464,2.287910461425781,0.2893629968166351,0.840175986289978,0.840175986289978,0.0,198.78488159179688,205.0,59161.87109375,0.0,3226.646484375,1.0,279.455322265625,283.0678100585937,296.16845703125,300.0036315917969,293.1499938964844,293.1499938964844,279.75,39056.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218177795410156,1.0,0.0,0.0,3.912576198577881,3.912605047225952,1.021454181682202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.8486328125,0.0,1950.1048583984373,1895.4371337890625,0.0,3605.924560546875,0.9780718684196472,1.0,0.0,3.0,1.0,0.0
18099780,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9448405504226683,0.6082005500793457,0.5492621064186096,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8993898034095764,0.5338250994682312,0.5073825716972351,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8124809265136719,0.388503223657608,0.2744554281234741,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8073300123214722,0.380987673997879,0.3644883632659912,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6896578073501587,0.2345031201839447,1.0756744146347046,285.0031433105469,284.95001220703125,299.706298828125,293.1429138183594,297.99609375,297.2202453613281,285.0039367675781,1.0,0.6395198702812195,0.4138019979000091,0.4138019979000091,1.0,1.0,-3.327885389328003,1.0367268323898315,2.291158437728882,0.2876376509666443,0.9327555298805236,0.9327555298805236,0.0,201.53707885742188,208.0,58382.20703125,0.0,3244.642578125,1.0,279.74462890625,283.1930847167969,296.119873046875,299.8409729003906,293.1499938964844,293.1499938964844,279.45001220703125,31530.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133377075195312,1.0,0.0,0.0,4.044344902038574,4.044373989105225,1.0914142194451415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7275390625,0.0,2063.600830078125,1895.4371337890625,0.0,3527.552978515625,1.0,1.0,0.0,3.0,1.0,0.0
18099840,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9448405504226683,0.6082005500793457,0.5492621064186096,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8993898034095764,0.5338250994682312,0.5073825716972351,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8124809265136719,0.388503223657608,0.2744554281234741,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8073300123214722,0.380987673997879,0.3644883632659912,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6896578073501587,0.2345031201839447,1.0756744146347046,285.0031433105469,284.95001220703125,299.706298828125,293.1429138183594,297.99609375,297.2202453613281,285.0039367675781,1.0,0.6395198702812195,0.4138019979000091,0.4138019979000091,1.0,1.0,-3.327885389328003,1.0367268323898315,2.291158437728882,0.2876376509666443,0.9327555298805236,0.9327555298805236,0.0,201.53707885742188,208.0,58382.20703125,0.0,3244.642578125,1.0,279.74462890625,283.1930847167969,296.119873046875,299.8409729003906,293.1499938964844,293.1499938964844,279.45001220703125,31530.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133377075195312,1.0,0.0,0.0,4.044344902038574,4.044373989105225,1.0914142194451415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7275390625,0.0,2063.600830078125,1895.4371337890625,0.0,3527.552978515625,1.0,1.0,0.0,3.0,1.0,0.0
18099900,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9420932531356812,0.6062512397766113,0.5479387640953064,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8985911011695862,0.534989058971405,0.5087534189224243,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8112653493881226,0.388502836227417,0.2746410965919494,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.806146502494812,0.381120502948761,0.3648323714733124,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6884078979492188,0.2343825101852417,1.0758824348449707,284.874267578125,284.95001220703125,299.71563720703125,293.140625,297.9974060058594,297.2193603515625,284.8700256347656,1.0,0.6403987407684326,0.4133388996124267,0.4133388996124267,1.0,1.0,-3.328835964202881,1.0357766151428225,2.2930593490600586,0.2868091464042663,0.8446797728538513,0.8446797728538513,0.0,202.96961975097656,208.0,59422.43359375,0.0,3254.91943359375,1.0,279.489501953125,283.0403747558594,296.1735534667969,300.0601806640625,293.1499938964844,293.1499938964844,279.45001220703125,36884.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196580052375792,1.0,0.0,0.0,4.009196758270264,4.009226322174072,1.07252640191291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.712890625,0.0,2060.173583984375,1895.4371337890625,0.0,3586.001953125,0.995576024055481,1.0,0.0,3.0,1.0,0.0
18099960,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9382839798927308,0.6040985584259033,0.5460776686668396,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8969837427139282,0.5359687209129333,0.5097647905349731,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8092995882034302,0.3883199095726013,0.2745892107486725,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8042246103286743,0.3810944259166717,0.3649081885814667,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6865037679672241,0.2341329455375671,1.0752623081207275,284.8992919921875,284.95001220703125,299.72491455078125,293.1383972167969,297.9974060058594,297.216552734375,284.9012451171875,1.0,0.6411412358283997,0.4128990173339844,0.4128990173339844,1.0,1.0,-3.327100276947021,1.0339393615722656,2.293160915374756,0.2855137586593628,0.8381845355033875,0.8381845355033875,0.0,204.79493713378903,211.0,59028.890625,0.0,3261.39208984375,1.0,279.4552307128906,283.069580078125,296.1595153808594,299.9864501953125,293.1499938964844,293.1499938964844,279.75,39239.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214916229248048,1.0,0.0,0.0,3.901424407958984,3.901453256607056,1.01563966836693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.92041015625,0.0,1937.1805419921875,1895.4371337890625,0.0,3602.917724609375,0.9759525656700134,1.0,0.0,3.0,1.0,0.0
18100020,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.932972252368927,0.6015401482582092,0.5435541272163391,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8955071568489075,0.5389813780784607,0.5124551653862,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8068869113922119,0.3888834416866302,0.274897813796997,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8019148111343384,0.3818216919898987,0.3655131459236145,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.684040904045105,0.23415507376194,1.075229525566101,285.00048828125,284.95001220703125,299.74334716796875,293.13397216796875,298.0040283203125,297.2203674316406,285.00128173828125,1.0,0.6427842378616333,0.4120192527770996,0.4120192527770996,1.0,1.0,-3.328350782394409,1.031988263130188,2.2963626384735107,0.2829944193363189,0.928147554397583,0.928147554397583,0.0,207.5245819091797,214.0,58297.23046875,0.0,3279.73828125,1.0,279.7445983886719,283.18902587890625,296.1112976074219,299.8270568847656,293.1499938964844,293.1499938964844,279.45001220703125,31781.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130319356918336,1.0,0.0,0.0,4.042531967163086,4.042561054229736,1.0904361715802224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.6552734375,0.0,2063.212890625,1895.4371337890625,0.0,3524.7197265625,1.0,1.0,0.0,3.0,1.0,0.0
18100080,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.932972252368927,0.6015401482582092,0.5435541272163391,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8955071568489075,0.5389813780784607,0.5124551653862,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8068869113922119,0.3888834416866302,0.274897813796997,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8019148111343384,0.3818216919898987,0.3655131459236145,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.684040904045105,0.23415507376194,1.075229525566101,285.00048828125,284.95001220703125,299.74334716796875,293.13397216796875,298.0040283203125,297.2203674316406,285.00128173828125,1.0,0.6427842378616333,0.4120192527770996,0.4120192527770996,1.0,1.0,-3.328350782394409,1.031988263130188,2.2963626384735107,0.2829944193363189,0.928147554397583,0.928147554397583,0.0,207.5245819091797,214.0,58297.23046875,0.0,3279.73828125,1.0,279.7445983886719,283.18902587890625,296.1112976074219,299.8270568847656,293.1499938964844,293.1499938964844,279.45001220703125,31781.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130319356918336,1.0,0.0,0.0,4.042531967163086,4.042561054229736,1.0904361715802224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.6552734375,0.0,2063.212890625,1895.4371337890625,0.0,3524.7197265625,1.0,1.0,0.0,3.0,1.0,0.0
18100140,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.926505982875824,0.5975392460823059,0.5404393672943115,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8931949138641357,0.5411068201065063,0.5148128867149353,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8036768436431885,0.3886849880218506,0.2750153541564941,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7988898158073425,0.3819130063056946,0.3659127354621887,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6810095310211182,0.233792170882225,1.0748366117477417,284.9017028808594,284.95001220703125,299.7615661621094,293.1296081542969,298.0052185058594,297.2166442871094,284.90289306640625,1.0,0.6444069743156433,0.4111394882202148,0.4111394882202148,1.0,1.0,-3.327597618103028,1.0293220281600952,2.2982754707336426,0.2801718115806579,0.836970329284668,0.836970329284668,0.0,210.7884063720703,217.0,58939.078125,0.0,3296.587646484375,1.0,279.45538330078125,283.0696716308594,296.1504821777344,299.9710388183594,293.1499938964844,293.1499938964844,279.75,39181.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211968779563904,1.0,0.0,0.0,3.896658182144165,3.896687030792236,1.0131597036888706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.373046875,0.0,1930.587890625,1895.4371337890625,0.0,3600.19970703125,0.9747254252433776,1.0,0.0,3.0,1.0,0.0
18100200,296.8715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.926505982875824,0.5975392460823059,0.5404393672943115,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8931949138641357,0.5411068201065063,0.5148128867149353,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8036768436431885,0.3886849880218506,0.2750153541564941,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7988898158073425,0.3819130063056946,0.3659127354621887,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6810095310211182,0.233792170882225,1.0748366117477417,284.9017028808594,284.95001220703125,299.7615661621094,293.1296081542969,298.0052185058594,297.2166442871094,284.90289306640625,1.0,0.6444069743156433,0.4111394882202148,0.4111394882202148,1.0,1.0,-3.327597618103028,1.0293220281600952,2.2982754707336426,0.2801718115806579,0.836970329284668,0.836970329284668,0.0,210.7884063720703,217.0,58939.078125,0.0,3296.587646484375,1.0,279.45538330078125,283.0696716308594,296.1504821777344,299.9710388183594,293.1499938964844,293.1499938964844,279.75,39181.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211968779563904,1.0,0.0,0.0,3.896658182144165,3.896687030792236,1.0131597036888706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8123.373046875,0.0,1930.587890625,1895.4371337890625,0.0,3600.19970703125,0.9747254252433776,1.0,0.0,3.0,1.0,0.0
18100260,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.921442449092865,0.5950591564178467,0.5380086898803711,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8918569087982178,0.5441091656684875,0.5175037980079651,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.80135178565979,0.3892375826835632,0.2753235101699829,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7967177033424377,0.3826296329498291,0.3665152490139007,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6787047982215881,0.233825072646141,1.074874758720398,284.9990234375,284.95001220703125,299.7796325683594,293.1253662109375,298.0117492675781,297.22039794921875,284.9996032714844,1.0,0.6460607647895813,0.410303384065628,0.410303384065628,1.0,1.0,-3.329042434692383,1.0275534391403198,2.301488876342773,0.2776553630828857,0.9248275756835938,0.9248275756835938,0.0,213.505859375,220.0,58228.52734375,0.0,3315.31982421875,1.0,279.7441101074219,283.185791015625,296.103271484375,299.8140869140625,293.1499938964844,293.1499938964844,279.45001220703125,32048.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128088355064392,1.0,0.0,0.0,4.041334629058838,4.041363716125488,1.0897902029682882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4970703125,0.0,2063.798583984375,1895.4371337890625,0.0,3522.652099609375,1.0,1.0,0.0,3.0,1.0,0.0
18100320,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.921442449092865,0.5950591564178467,0.5380086898803711,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8918569087982178,0.5441091656684875,0.5175037980079651,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.80135178565979,0.3892375826835632,0.2753235101699829,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7967177033424377,0.3826296329498291,0.3665152490139007,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6787047982215881,0.233825072646141,1.074874758720398,284.9990234375,284.95001220703125,299.7796325683594,293.1253662109375,298.0117492675781,297.22039794921875,284.9996032714844,1.0,0.6460607647895813,0.410303384065628,0.410303384065628,1.0,1.0,-3.329042434692383,1.0275534391403198,2.301488876342773,0.2776553630828857,0.9248275756835938,0.9248275756835938,0.0,213.505859375,220.0,58228.52734375,0.0,3315.31982421875,1.0,279.7441101074219,283.185791015625,296.103271484375,299.8140869140625,293.1499938964844,293.1499938964844,279.45001220703125,32048.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128088355064392,1.0,0.0,0.0,4.041334629058838,4.041363716125488,1.0897902029682882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.4970703125,0.0,2063.798583984375,1895.4371337890625,0.0,3522.652099609375,1.0,1.0,0.0,3.0,1.0,0.0
18100380,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9153462052345276,0.5911574363708496,0.5349632501602173,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8896938562393188,0.5462155342102051,0.5198357701301575,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7982802391052246,0.3890270888805389,0.2754265964031219,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7938417196273804,0.3827082514762878,0.3668963313102722,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6758435368537903,0.2334705293178558,1.0744988918304443,284.90338134765625,284.95001220703125,299.7974853515625,293.1212158203125,298.0128173828125,297.21661376953125,284.9044189453125,1.0,0.6476861834526062,0.4094673097133636,0.4094673097133636,1.0,1.0,-3.328322649002075,1.0249922275543213,2.303330421447754,0.2752319574356079,0.8357201814651489,0.8357201814651489,0.0,216.77833557128903,223.0,58848.2890625,0.0,3332.289306640625,1.0,279.4554138183594,283.0697631835937,296.1420288085937,299.9566345214844,293.1499938964844,293.1499938964844,279.75,39220.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209743738174438,1.0,0.0,0.0,3.890759229660034,3.8907880783081055,1.0100944791702204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.34912109375,0.0,1923.32373046875,1895.4371337890625,0.0,3598.147705078125,0.9734574556350708,1.0,0.0,3.0,1.0,0.0
18100440,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9153462052345276,0.5911574363708496,0.5349632501602173,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8896938562393188,0.5462155342102051,0.5198357701301575,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7982802391052246,0.3890270888805389,0.2754265964031219,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7938417196273804,0.3827082514762878,0.3668963313102722,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6758435368537903,0.2334705293178558,1.0744988918304443,284.90338134765625,284.95001220703125,299.7974853515625,293.1212158203125,298.0128173828125,297.21661376953125,284.9044189453125,1.0,0.6476861834526062,0.4094673097133636,0.4094673097133636,1.0,1.0,-3.328322649002075,1.0249922275543213,2.303330421447754,0.2752319574356079,0.8357201814651489,0.8357201814651489,0.0,216.77833557128903,223.0,58848.2890625,0.0,3332.289306640625,1.0,279.4554138183594,283.0697631835937,296.1420288085937,299.9566345214844,293.1499938964844,293.1499938964844,279.75,39220.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209743738174438,1.0,0.0,0.0,3.890759229660034,3.8907880783081055,1.0100944791702204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.34912109375,0.0,1923.32373046875,1895.4371337890625,0.0,3598.147705078125,0.9734574556350708,1.0,0.0,3.0,1.0,0.0
18100500,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9125980734825134,0.589927613735199,0.5335558652877808,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8887677192687988,0.5476707220077515,0.5210182070732117,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7968744039535522,0.3892531096935272,0.2754743993282318,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7925289869308472,0.3830205798149109,0.3670758306980133,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6745014190673828,0.2334504723548889,1.0741618871688845,285.0179138183594,284.95001220703125,299.8063659667969,293.1191711425781,298.015625,297.2179870605469,285.01776123046875,1.0,0.6484543085098267,0.409049242734909,0.409049242734909,1.0,1.0,-3.327913284301758,1.0236979722976685,2.3042151927948,0.2739340960979461,0.9166775941848756,0.9166775941848756,0.0,218.29722595214844,223.0,58085.5,0.0,3340.00244140625,1.0,279.7071533203125,283.1985168457031,296.0845947265625,299.7430725097656,293.1499938964844,293.1499938964844,279.75,32664.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144548177719116,1.0,0.0,0.0,3.9735898971557617,3.973618268966675,1.0535602541494882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.0888671875,0.0,1978.145263671875,1895.4371337890625,0.0,3537.89892578125,0.9893693923950196,1.0,0.0,3.0,1.0,0.0
18100560,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9107033610343932,0.5887718796730042,0.5326128602027893,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8884871602058411,0.5492130517959595,0.5225163698196411,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7960904240608215,0.3895758390426636,0.2757292985916137,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7918047904968262,0.3834199607372284,0.3674905896186828,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6736921668052673,0.2335156947374344,1.0745820999145508,284.9989013671875,284.95001220703125,299.815185546875,293.1171569824219,298.0191650390625,297.22039794921875,284.9985656738281,1.0,0.6493478417396545,0.408640444278717,0.408640444278717,1.0,1.0,-3.3298897743225098,1.0232648849487305,2.30662488937378,0.2730401754379272,0.9232519865036012,0.9232519865036012,0.0,219.49395751953125,226.0,58177.55859375,0.0,3351.30859375,1.0,279.7449645996094,283.18316650390625,296.0942077636719,299.8007507324219,293.1499938964844,293.1499938964844,279.45001220703125,32013.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912526786327362,1.0,0.0,0.0,4.043435096740723,4.043464183807373,1.0909233196798596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.943359375,0.0,2066.366943359375,1895.4371337890625,0.0,3520.03857421875,1.0,1.0,0.0,3.0,1.0,0.0
