time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100620,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9052127599716188,0.5849601030349731,0.5296522378921509,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8864649534225464,0.5512913465499878,0.5248287320137024,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7931646108627319,0.3893486559391022,0.2758240103721618,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7890750169754028,0.3834820985794067,0.3678599894046783,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.670996367931366,0.2331659644842147,1.0742374658584597,284.9044189453125,284.95001220703125,299.8326721191406,293.1131896972656,298.0200500488281,297.2165222167969,284.90533447265625,1.0,0.6509784460067749,0.4078228771686554,0.4078228771686554,1.0,1.0,-3.3292624950408936,1.020769119262695,2.3084933757781982,0.2708364129066467,0.8347870707511902,0.8347870707511902,0.0,222.7679748535156,229.0,58768.85546875,0.0,3368.49365234375,1.0,279.4554443359375,283.0692749023437,296.13409423828125,299.9435119628906,293.1499938964844,293.1499938964844,279.75,39242.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207853674888612,1.0,0.0,0.0,3.8862130641937256,3.8862416744232178,1.0077352499138217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.33837890625,0.0,1917.6854248046875,1895.4371337890625,0.0,3596.40478515625,0.972466230392456,1.0,0.0,3.0,1.0,0.0
18100680,296.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9052127599716188,0.5849601030349731,0.5296522378921509,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8864649534225464,0.5512913465499878,0.5248287320137024,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7931646108627319,0.3893486559391022,0.2758240103721618,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7890750169754028,0.3834820985794067,0.3678599894046783,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.670996367931366,0.2331659644842147,1.0742374658584597,284.9044189453125,284.95001220703125,299.8326721191406,293.1131896972656,298.0200500488281,297.2165222167969,284.90533447265625,1.0,0.6509784460067749,0.4078228771686554,0.4078228771686554,1.0,1.0,-3.3292624950408936,1.020769119262695,2.3084933757781982,0.2708364129066467,0.8347870707511902,0.8347870707511902,0.0,222.7679748535156,229.0,58768.85546875,0.0,3368.49365234375,1.0,279.4554443359375,283.0692749023437,296.13409423828125,299.9435119628906,293.1499938964844,293.1499938964844,279.75,39242.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207853674888612,1.0,0.0,0.0,3.8862130641937256,3.8862416744232178,1.0077352499138217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.33837890625,0.0,1917.6854248046875,1895.4371337890625,0.0,3596.40478515625,0.972466230392456,1.0,0.0,3.0,1.0,0.0
18100740,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.901152491569519,0.5826555490493774,0.5273909568786621,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8853716254234314,0.5542707443237305,0.5275004506111145,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7910991311073303,0.3898867666721344,0.2761244177818298,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7871605157852173,0.3841817677021026,0.3684489727020263,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6689844131469727,0.2332173883914947,1.0743670463562012,284.99810791015625,284.95001220703125,299.8500061035156,293.1093444824219,298.0262145996094,297.2202453613281,284.9979553222656,1.0,0.6526474952697754,0.4070053100585937,0.4070053100585937,1.0,1.0,-3.3309733867645264,1.0191023349761963,2.31187105178833,0.2687919437885284,0.9212973713874816,0.9212973713874816,0.0,225.47802734375,232.0,58114.28515625,0.0,3387.832275390625,1.0,279.7440795898437,283.1811218261719,296.08740234375,299.7893981933594,293.1499938964844,293.1499938964844,279.45001220703125,32255.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124131202697754,1.0,0.0,0.0,4.040331840515137,4.040360927581787,1.0892493946812465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.00390625,0.0,2064.1513671875,1895.4371337890625,0.0,3518.98486328125,1.0,1.0,0.0,3.0,1.0,0.0
18100800,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.901152491569519,0.5826555490493774,0.5273909568786621,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8853716254234314,0.5542707443237305,0.5275004506111145,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7910991311073303,0.3898867666721344,0.2761244177818298,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7871605157852173,0.3841817677021026,0.3684489727020263,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6689844131469727,0.2332173883914947,1.0743670463562012,284.99810791015625,284.95001220703125,299.8500061035156,293.1093444824219,298.0262145996094,297.2202453613281,284.9979553222656,1.0,0.6526474952697754,0.4070053100585937,0.4070053100585937,1.0,1.0,-3.3309733867645264,1.0191023349761963,2.31187105178833,0.2687919437885284,0.9212973713874816,0.9212973713874816,0.0,225.47802734375,232.0,58114.28515625,0.0,3387.832275390625,1.0,279.7440795898437,283.1811218261719,296.08740234375,299.7893981933594,293.1499938964844,293.1499938964844,279.45001220703125,32255.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124131202697754,1.0,0.0,0.0,4.040331840515137,4.040360927581787,1.0892493946812465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.00390625,0.0,2064.1513671875,1895.4371337890625,0.0,3518.98486328125,1.0,1.0,0.0,3.0,1.0,0.0
18100860,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8927998542785645,0.5769773125648499,0.5232025384902954,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8800812363624573,0.5542095303535461,0.5283249020576477,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7849539518356323,0.3875418901443481,0.2751266360282898,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7811892628669739,0.3820503652095794,0.3672960698604584,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.662848949432373,0.2305566370487213,1.0664769411087036,284.8982849121094,284.95001220703125,299.8671569824219,293.1056823730469,298.0118713378906,297.195556640625,284.8991394042969,1.0,0.6533344984054565,0.4061920046806335,0.4061920046806335,1.0,1.0,-3.314882755279541,1.0111474990844729,2.3037352561950684,0.2649946808815002,0.8265584111213684,0.8265584111213684,0.0,230.77574157714844,235.0,58374.0390625,0.0,3381.116943359375,1.0,279.45538330078125,283.0675354003906,296.1241760253906,299.9161071777344,293.1499938964844,293.1499938964844,279.75,39925.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202749133110046,1.0,0.0,0.0,3.861605882644653,3.8616344928741455,9.950140338332858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.224609375,0.0,1891.8131103515625,1895.4371337890625,0.0,3591.6953125,0.9675736427307128,1.0,0.0,3.0,1.0,0.0
18100920,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8927998542785645,0.5769773125648499,0.5232025384902954,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8800812363624573,0.5542095303535461,0.5283249020576477,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7849539518356323,0.3875418901443481,0.2751266360282898,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7811892628669739,0.3820503652095794,0.3672960698604584,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.662848949432373,0.2305566370487213,1.0664769411087036,284.8982849121094,284.95001220703125,299.8671569824219,293.1056823730469,298.0118713378906,297.195556640625,284.8991394042969,1.0,0.6533344984054565,0.4061920046806335,0.4061920046806335,1.0,1.0,-3.314882755279541,1.0111474990844729,2.3037352561950684,0.2649946808815002,0.8265584111213684,0.8265584111213684,0.0,230.77574157714844,235.0,58374.0390625,0.0,3381.116943359375,1.0,279.45538330078125,283.0675354003906,296.1241760253906,299.9161071777344,293.1499938964844,293.1499938964844,279.75,39925.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202749133110046,1.0,0.0,0.0,3.861605882644653,3.8616344928741455,9.950140338332858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.224609375,0.0,1891.8131103515625,1895.4371337890625,0.0,3591.6953125,0.9675736427307128,1.0,0.0,3.0,1.0,0.0
18100980,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8873125314712524,0.5738188624382019,0.5200690031051636,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.877321183681488,0.556011974811554,0.5297678112983704,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7811976075172424,0.386980652809143,0.2745596170425415,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7774936556816101,0.3815033137798309,0.3665800988674164,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6586564183235168,0.2291734516620636,1.0595546960830688,284.98492431640625,284.95001220703125,299.8842468261719,293.102294921875,298.0109558105469,297.19000244140625,284.98394775390625,1.0,0.6536548733711243,0.4053787291049957,0.4053787291049957,1.0,1.0,-3.302966594696045,1.0046944618225098,2.298272132873535,0.2613545060157776,0.9020164608955384,0.9020164608955384,0.0,234.1190795898437,238.0,57508.89453125,0.0,3372.917236328125,1.0,279.7439270019531,283.1762390136719,296.07354736328125,299.74029541015625,293.1499938964844,293.1499938964844,279.45001220703125,33208.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104584455490112,1.0,0.0,0.0,4.005958557128906,4.005987167358398,1.0707944966270588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.2470703125,0.0,2025.6185302734373,1895.4371337890625,0.0,3500.857666015625,0.9947124123573304,1.0,0.0,3.0,1.0,0.0
18101040,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8873125314712524,0.5738188624382019,0.5200690031051636,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.877321183681488,0.556011974811554,0.5297678112983704,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7811976075172424,0.386980652809143,0.2745596170425415,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7774936556816101,0.3815033137798309,0.3665800988674164,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6586564183235168,0.2291734516620636,1.0595546960830688,284.98492431640625,284.95001220703125,299.8842468261719,293.102294921875,298.0109558105469,297.19000244140625,284.98394775390625,1.0,0.6536548733711243,0.4053787291049957,0.4053787291049957,1.0,1.0,-3.302966594696045,1.0046944618225098,2.298272132873535,0.2613545060157776,0.9020164608955384,0.9020164608955384,0.0,234.1190795898437,238.0,57508.89453125,0.0,3372.917236328125,1.0,279.7439270019531,283.1762390136719,296.07354736328125,299.74029541015625,293.1499938964844,293.1499938964844,279.45001220703125,33208.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104584455490112,1.0,0.0,0.0,4.005958557128906,4.005987167358398,1.0707944966270588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.2470703125,0.0,2025.6185302734373,1895.4371337890625,0.0,3500.857666015625,0.9947124123573304,1.0,0.0,3.0,1.0,0.0
18101100,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8849892616271973,0.571709930896759,0.5185715556144714,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.876388669013977,0.5566563606262207,0.5306388139724731,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7797915935516357,0.3865435719490051,0.2744214534759521,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7761174440383911,0.3811306357383728,0.3664197325706482,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.6570916175842285,0.2285274416208267,1.0572187900543213,284.85992431640625,284.95001220703125,299.8927307128906,293.1006774902344,298.0096740722656,297.1860656738281,284.8616638183594,1.0,0.6539106965065002,0.4049720764160156,0.4049720764160156,1.0,1.0,-3.299050092697144,1.002176284790039,2.2968735694885254,0.2599726617336273,0.8081600666046143,0.8081600666046143,0.0,235.5279541015625,238.0,58089.4453125,0.0,3371.96630859375,1.0,279.49102783203125,283.0399475097656,296.1283264160156,299.94403076171875,293.1499938964844,293.1499938964844,279.45001220703125,40817.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163403511047364,1.0,0.0,0.0,3.908626317977905,3.908655643463135,1.0193929256274714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.8525390625,0.0,1959.1097412109373,1895.4371337890625,0.0,3555.34716796875,0.974461793899536,1.0,0.0,3.0,1.0,0.0
18101160,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8822494745254517,0.5697190165519714,0.5167220830917358,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8751097917556763,0.5573530197143555,0.5312730073928833,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.77806156873703,0.3861432373523712,0.27414271235466,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7744502425193787,0.3807971179485321,0.3661128580570221,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.655320405960083,0.2279226034879684,1.0546197891235352,284.9057922363281,284.95001220703125,299.9012145996094,293.09912109375,298.00909423828125,297.1825866699219,284.9060974121094,1.0,0.6541057825088501,0.4047392010688782,0.4047392010688782,1.0,1.0,-3.293757915496826,0.9996299147605896,2.294127941131592,0.2588045001029968,0.8179110884666443,0.8179110884666443,0.0,237.13087463378903,241.0,57762.9453125,0.0,3368.989501953125,1.0,279.4560241699219,283.0812072753906,296.1113586425781,299.8603210449219,293.1499938964844,293.1499938964844,279.75,39848.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170256853103638,1.0,0.0,0.0,3.8081729412078857,3.80820107460022,9.676684840087546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.95068359375,0.0,1824.471923828125,1895.4371337890625,0.0,3561.6845703125,0.9559375047683716,1.0,0.0,3.0,1.0,0.0
18101220,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8787043690681458,0.5672144293785095,0.5143052935600281,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8741949200630188,0.5597914457321167,0.5334265232086182,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7761794924736023,0.3862698972225189,0.2741454839706421,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7726150155067444,0.3809431791305542,0.3661569952964782,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6531406044960022,0.2273427844047546,1.051712155342102,284.99151611328125,284.95001220703125,299.9181213378906,293.09619140625,298.0150146484375,297.1854553222656,284.9906005859375,1.0,0.6548607349395752,0.4042734205722809,0.4042734205722809,1.0,1.0,-3.289992332458496,0.9970088601112366,2.2929835319519043,0.2571951746940613,0.8973690271377563,0.8973690271377563,0.0,239.3680419921875,244.0,57093.0234375,0.0,3373.044677734375,1.0,279.74365234375,283.1862487792969,296.0679931640625,299.7044372558594,293.1499938964844,293.1499938964844,280.04998779296875,32875.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907383382320404,1.0,0.0,0.0,3.965230703353882,3.965259313583374,1.0491321518202312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.42578125,0.0,1968.8587646484373,1895.4371337890625,0.0,3472.304443359375,0.9854337573051452,1.0,0.0,3.0,1.0,0.0
18101280,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8787043690681458,0.5672144293785095,0.5143052935600281,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8741949200630188,0.5597914457321167,0.5334265232086182,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7761794924736023,0.3862698972225189,0.2741454839706421,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7726150155067444,0.3809431791305542,0.3661569952964782,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6531406044960022,0.2273427844047546,1.051712155342102,284.99151611328125,284.95001220703125,299.9181213378906,293.09619140625,298.0150146484375,297.1854553222656,284.9906005859375,1.0,0.6548607349395752,0.4042734205722809,0.4042734205722809,1.0,1.0,-3.289992332458496,0.9970088601112366,2.2929835319519043,0.2571951746940613,0.8973690271377563,0.8973690271377563,0.0,239.3680419921875,244.0,57093.0234375,0.0,3373.044677734375,1.0,279.74365234375,283.1862487792969,296.0679931640625,299.7044372558594,293.1499938964844,293.1499938964844,280.04998779296875,32875.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907383382320404,1.0,0.0,0.0,3.965230703353882,3.965259313583374,1.0491321518202312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.42578125,0.0,1968.8587646484373,1895.4371337890625,0.0,3472.304443359375,0.9854337573051452,1.0,0.0,3.0,1.0,0.0
18101340,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.8758768439292908,0.5652775168418884,0.5124720931053162,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.873918890953064,0.5627228021621704,0.5360981225967407,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7749792337417603,0.38687664270401,0.2745202481746673,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7714303135871887,0.3815333545207977,0.3666627109050751,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.6516720056533813,0.227190300822258,1.0508713722229004,285.12042236328125,284.95001220703125,299.9349365234375,293.0934143066406,298.024169921875,297.1927185058594,285.12139892578125,1.0,0.6561015248298645,0.4038076400756836,0.4038076400756836,1.0,1.0,-3.2910425662994385,0.996094822883606,2.294947624206543,0.2559342086315155,1.0,1.0,0.0,241.41905212402344,247.0,56069.1171875,0.0,3386.959716796875,1.0,280.0448913574219,283.3389587402344,296.0677185058594,299.634521484375,293.1499938964844,293.1499938964844,279.75,27246.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997999429702759,1.0,0.0,0.0,4.065719127655029,4.065747261047363,1.1029808320017764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.828125,0.0,2057.117919921875,1895.4371337890625,0.0,3401.719482421875,1.0,1.0,0.0,3.0,1.0,0.0
18101400,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.8758768439292908,0.5652775168418884,0.5124720931053162,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204833984375,0.873918890953064,0.5627228021621704,0.5360981225967407,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7749792337417603,0.38687664270401,0.2745202481746673,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7714303135871887,0.3815333545207977,0.3666627109050751,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.6516720056533813,0.227190300822258,1.0508713722229004,285.12042236328125,284.95001220703125,299.9349365234375,293.0934143066406,298.024169921875,297.1927185058594,285.12139892578125,1.0,0.6561015248298645,0.4038076400756836,0.4038076400756836,1.0,1.0,-3.2910425662994385,0.996094822883606,2.294947624206543,0.2559342086315155,1.0,1.0,0.0,241.41905212402344,247.0,56069.1171875,0.0,3386.959716796875,1.0,280.0448913574219,283.3389587402344,296.0677185058594,299.634521484375,293.1499938964844,293.1499938964844,279.75,27246.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997999429702759,1.0,0.0,0.0,4.065719127655029,4.065747261047363,1.1029808320017764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.828125,0.0,2057.117919921875,1895.4371337890625,0.0,3401.719482421875,1.0,1.0,0.0,3.0,1.0,0.0
18101460,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8718032240867615,0.5616568326950073,0.5099042654037476,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8725391030311584,0.5645058751106262,0.5383004546165466,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.772795557975769,0.3865478336811065,0.2746410071849823,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7693261504173279,0.381344586610794,0.3669051229953766,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6495426893234253,0.2266094088554382,1.0497537851333618,284.9434814453125,284.95001220703125,299.9516906738281,293.0908203125,298.0258483886719,297.1900939941406,284.942626953125,1.0,0.6574678421020508,0.4031689763069153,0.4031689763069153,1.0,1.0,-3.2897074222564697,0.9938871264457704,2.2958202362060547,0.2537822723388672,0.958509624004364,0.958509624004364,0.0,244.3715362548828,250.0,57372.578125,0.0,3400.50732421875,1.0,279.7545471191406,283.1375732421875,296.12457275390625,299.8392333984375,293.1499938964844,293.1499938964844,279.45001220703125,29191.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104644656181335,1.0,0.0,0.0,4.055285930633545,4.055314540863037,1.097327412935556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.935546875,0.0,2059.076171875,1895.4371337890625,0.0,3500.91357421875,1.0,1.0,0.0,3.0,1.0,0.0
18101520,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8718032240867615,0.5616568326950073,0.5099042654037476,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8725391030311584,0.5645058751106262,0.5383004546165466,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.772795557975769,0.3865478336811065,0.2746410071849823,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7693261504173279,0.381344586610794,0.3669051229953766,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6495426893234253,0.2266094088554382,1.0497537851333618,284.9434814453125,284.95001220703125,299.9516906738281,293.0908203125,298.0258483886719,297.1900939941406,284.942626953125,1.0,0.6574678421020508,0.4031689763069153,0.4031689763069153,1.0,1.0,-3.2897074222564697,0.9938871264457704,2.2958202362060547,0.2537822723388672,0.958509624004364,0.958509624004364,0.0,244.3715362548828,250.0,57372.578125,0.0,3400.50732421875,1.0,279.7545471191406,283.1375732421875,296.12457275390625,299.8392333984375,293.1499938964844,293.1499938964844,279.45001220703125,29191.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104644656181335,1.0,0.0,0.0,4.055285930633545,4.055314540863037,1.097327412935556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.935546875,0.0,2059.076171875,1895.4371337890625,0.0,3500.91357421875,1.0,1.0,0.0,3.0,1.0,0.0
18101580,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.865934431552887,0.5570480227470398,0.5059974193572998,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8694588541984558,0.5653514862060547,0.5393515229225159,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7689648866653442,0.3853627741336822,0.2740111351013183,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7656758427619934,0.3803824186325073,0.3662631213665008,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.646061897277832,0.2254297584295272,1.0457065105438232,284.84295654296875,284.95001220703125,299.9683532714844,293.08837890625,298.02166748046875,297.1795654296875,284.8466796875,1.0,0.6583089232444763,0.402530312538147,0.402530312538147,1.0,1.0,-3.2798805236816406,0.9887049198150636,2.291175603866577,0.250327467918396,0.8214467167854309,0.8214467167854309,0.0,248.306381225586,253.0,57693.76953125,0.0,3400.25048828125,1.0,279.4554138183594,283.0245666503906,296.11309814453125,299.8726501464844,293.1499938964844,293.1499938964844,279.75,40829.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918528139591217,1.0,0.0,0.0,3.8582959175109854,3.85832452774048,9.93308958641137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.181640625,0.0,1894.7769775390625,1895.4371337890625,0.0,3575.56884765625,0.9674655199050904,1.0,0.0,3.0,1.0,0.0
18101640,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.865934431552887,0.5570480227470398,0.5059974193572998,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8694588541984558,0.5653514862060547,0.5393515229225159,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7689648866653442,0.3853627741336822,0.2740111351013183,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7656758427619934,0.3803824186325073,0.3662631213665008,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.646061897277832,0.2254297584295272,1.0457065105438232,284.84295654296875,284.95001220703125,299.9683532714844,293.08837890625,298.02166748046875,297.1795654296875,284.8466796875,1.0,0.6583089232444763,0.402530312538147,0.402530312538147,1.0,1.0,-3.2798805236816406,0.9887049198150636,2.291175603866577,0.250327467918396,0.8214467167854309,0.8214467167854309,0.0,248.306381225586,253.0,57693.76953125,0.0,3400.25048828125,1.0,279.4554138183594,283.0245666503906,296.11309814453125,299.8726501464844,293.1499938964844,293.1499938964844,279.75,40829.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918528139591217,1.0,0.0,0.0,3.8582959175109854,3.85832452774048,9.93308958641137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.181640625,0.0,1894.7769775390625,1895.4371337890625,0.0,3575.56884765625,0.9674655199050904,1.0,0.0,3.0,1.0,0.0
18101700,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8637253046035767,0.5558220148086548,0.5045043230056763,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8685005903244019,0.5664653778076172,0.5401251316070557,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7675835490226746,0.3853440582752228,0.2738348543643951,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.7643438577651978,0.3803681135177612,0.3660769164562225,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.6446999907493591,0.2251142263412475,1.0438812971115112,284.9706726074219,284.95001220703125,299.9766845703125,293.0871887207031,298.0238647460937,297.1803283691406,284.9710388183594,1.0,0.6587004661560059,0.4022109806537628,0.4022109806537628,1.0,1.0,-3.276374578475952,0.9866146445274352,2.289760112762451,0.2486743181943893,0.8938980102539062,0.8938980102539062,0.0,249.8260955810547,253.0,56849.83203125,0.0,3400.814208984375,1.0,279.7062683105469,283.1644592285156,296.04595947265625,299.6351623535156,293.1499938964844,293.1499938964844,279.75,33776.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107314348220824,1.0,0.0,0.0,3.925059795379639,3.9250879287719727,1.0279826483383658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.341796875,0.0,1923.8319091796875,1895.4371337890625,0.0,3503.390380859375,0.9792810082435608,1.0,0.0,3.0,1.0,0.0
18101760,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8623213171958923,0.5547473430633545,0.5035964250564575,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8682503700256348,0.567736804485321,0.5413395762443542,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7668929100036621,0.3855012357234955,0.2739481627941131,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7636519074440002,0.3805041313171386,0.3662155866622925,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.6438916921615601,0.2249339669942855,1.0430924892425537,284.9582214355469,284.95001220703125,299.9849853515625,293.0860595703125,298.0274963378906,297.182861328125,284.9577331542969,1.0,0.6592574119567871,0.401944637298584,0.401944637298584,1.0,1.0,-3.276094436645508,0.9857832193374634,2.290311098098755,0.2476785629987716,0.8903998732566833,0.8903998732566833,0.0,250.9214630126953,256.0,56880.76171875,0.0,3406.311279296875,1.0,279.7446594238281,283.1556091308594,296.0534362792969,299.6806335449219,293.1499938964844,293.1499938964844,280.04998779296875,33735.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076393842697144,1.0,0.0,0.0,3.985753774642944,3.985782623291016,1.0600203950161813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.36181640625,0.0,2002.9766845703125,1895.4371337890625,0.0,3474.683349609375,0.9901906847953796,1.0,0.0,3.0,1.0,0.0
18101820,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8599258065223694,0.5531930327415466,0.5020986199378967,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8681470155715942,0.5707833170890808,0.544102132320404,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.7659642696380615,0.3863127529621124,0.274446040391922,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.7626826763153076,0.3812030851840973,0.3668071627616882,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.6427126526832581,0.2249277383089065,1.0428659915924072,285.1029663085937,284.95001220703125,300.0015563964844,293.0838317871094,298.0377197265625,297.1919860839844,285.10382080078125,1.0,0.6606932878494263,0.4014119505882263,0.4014119505882263,1.0,1.0,-3.278646945953369,0.9851980805397034,2.2934489250183105,0.2465278059244156,1.0,1.0,0.0,253.011947631836,259.0,55805.73828125,0.0,3423.822998046875,1.0,280.0452880859375,283.32281494140625,296.0530090332031,299.6026916503906,293.1499938964844,293.1499938964844,279.75,27244.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898939847946167,1.0,0.0,0.0,4.067325115203857,4.06735372543335,1.1038525826734258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1533203125,0.0,2059.291015625,1895.4371337890625,0.0,3393.7001953125,1.0,1.0,0.0,3.0,1.0,0.0
18101880,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8599258065223694,0.5531930327415466,0.5020986199378967,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8681470155715942,0.5707833170890808,0.544102132320404,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.7659642696380615,0.3863127529621124,0.274446040391922,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10284423828125,0.7626826763153076,0.3812030851840973,0.3668071627616882,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.6427126526832581,0.2249277383089065,1.0428659915924072,285.1029663085937,284.95001220703125,300.0015563964844,293.0838317871094,298.0377197265625,297.1919860839844,285.10382080078125,1.0,0.6606932878494263,0.4014119505882263,0.4014119505882263,1.0,1.0,-3.278646945953369,0.9851980805397034,2.2934489250183105,0.2465278059244156,1.0,1.0,0.0,253.011947631836,259.0,55805.73828125,0.0,3423.822998046875,1.0,280.0452880859375,283.32281494140625,296.0530090332031,299.6026916503906,293.1499938964844,293.1499938964844,279.75,27244.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898939847946167,1.0,0.0,0.0,4.067325115203857,4.06735372543335,1.1038525826734258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.1533203125,0.0,2059.291015625,1895.4371337890625,0.0,3393.7001953125,1.0,1.0,0.0,3.0,1.0,0.0
18101940,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8563914895057678,0.5498840808868408,0.499821275472641,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.867027759552002,0.5726075172424316,0.5463628172874451,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7641674280166626,0.386180579662323,0.2747063040733337,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7608919739723206,0.3810948431491852,0.3671335875988006,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6409536600112915,0.2244737595319748,1.0423368215560913,284.9294738769531,284.95001220703125,300.01806640625,293.0816650390625,298.04034423828125,297.1905822753906,284.92877197265625,1.0,0.6622397899627686,0.4008792638778686,0.4008792638778686,1.0,1.0,-3.2787094116210938,0.983698844909668,2.295010805130005,0.2457166314125061,0.9453247785568236,0.9453247785568236,0.0,256.0042419433594,262.0,57106.375,0.0,3440.70751953125,1.0,279.7545166015625,283.1247863769531,296.1136474609375,299.8106384277344,293.1499938964844,293.1499938964844,279.45001220703125,29966.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092972874641418,1.0,0.0,0.0,4.051503658294678,4.05153226852417,1.09528139091708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4814453125,0.0,2060.3623046875,1895.4371337890625,0.0,3490.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
18102000,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8563914895057678,0.5498840808868408,0.499821275472641,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.867027759552002,0.5726075172424316,0.5463628172874451,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7641674280166626,0.386180579662323,0.2747063040733337,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.7608919739723206,0.3810948431491852,0.3671335875988006,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.6409536600112915,0.2244737595319748,1.0423368215560913,284.9294738769531,284.95001220703125,300.01806640625,293.0816650390625,298.04034423828125,297.1905822753906,284.92877197265625,1.0,0.6622397899627686,0.4008792638778686,0.4008792638778686,1.0,1.0,-3.2787094116210938,0.983698844909668,2.295010805130005,0.2457166314125061,0.9453247785568236,0.9453247785568236,0.0,256.0042419433594,262.0,57106.375,0.0,3440.70751953125,1.0,279.7545166015625,283.1247863769531,296.1136474609375,299.8106384277344,293.1499938964844,293.1499938964844,279.45001220703125,29966.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092972874641418,1.0,0.0,0.0,4.051503658294678,4.05153226852417,1.09528139091708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.4814453125,0.0,2060.3623046875,1895.4371337890625,0.0,3490.0810546875,1.0,1.0,0.0,3.0,1.0,0.0
18102060,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8512176871299744,0.5456425547599792,0.496203750371933,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8643141984939575,0.573515772819519,0.5474429726600647,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7608518004417419,0.3852409124374389,0.2742242217063904,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7576668858528137,0.3802331387996673,0.3665641844272613,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6379411816596985,0.2234308719635009,1.0388318300247192,284.8474426269531,284.95001220703125,300.0345764160156,293.0795593261719,298.036865234375,297.1812744140625,284.85040283203125,1.0,0.6632473468780518,0.4002338349819183,0.4002338349819183,1.0,1.0,-3.2701845169067383,0.9789002537727356,2.2912843227386475,0.2435385137796402,0.816516101360321,0.816516101360321,0.0,259.9554138183594,265.0,57348.42578125,0.0,3443.3583984375,1.0,279.45556640625,283.0289611816406,296.10211181640625,299.8387145996094,293.1499938964844,293.1499938964844,279.75,41082.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170221090316772,1.0,0.0,0.0,3.832167148590088,3.83219575881958,9.79900960373925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.78369140625,0.0,1863.920166015625,1895.4371337890625,0.0,3561.65185546875,0.9620711207389832,1.0,0.0,3.0,1.0,0.0
18102120,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8512176871299744,0.5456425547599792,0.496203750371933,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8643141984939575,0.573515772819519,0.5474429726600647,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.7608518004417419,0.3852409124374389,0.2742242217063904,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7576668858528137,0.3802331387996673,0.3665641844272613,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.6379411816596985,0.2234308719635009,1.0388318300247192,284.8474426269531,284.95001220703125,300.0345764160156,293.0795593261719,298.036865234375,297.1812744140625,284.85040283203125,1.0,0.6632473468780518,0.4002338349819183,0.4002338349819183,1.0,1.0,-3.2701845169067383,0.9789002537727356,2.2912843227386475,0.2435385137796402,0.816516101360321,0.816516101360321,0.0,259.9554138183594,265.0,57348.42578125,0.0,3443.3583984375,1.0,279.45556640625,283.0289611816406,296.10211181640625,299.8387145996094,293.1499938964844,293.1499938964844,279.75,41082.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170221090316772,1.0,0.0,0.0,3.832167148590088,3.83219575881958,9.79900960373925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.78369140625,0.0,1863.920166015625,1895.4371337890625,0.0,3561.65185546875,0.9620711207389832,1.0,0.0,3.0,1.0,0.0
18102180,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.8492720127105713,0.544543445110321,0.4948424398899078,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.863518476486206,0.574726402759552,0.5483083128929138,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7596942186355591,0.3853682577610016,0.2741495370864868,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.75650554895401,0.3802806138992309,0.3664378821849823,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.6367619037628174,0.2231789827346801,1.0372966527938845,284.9735107421875,284.95001220703125,300.0431213378906,293.0784912109375,298.0395812988281,297.18280029296875,284.9731750488281,1.0,0.6637536287307739,0.3998982310295105,0.3998982310295105,1.0,1.0,-3.267491102218628,0.9770230054855348,2.290468215942383,0.2423798143863678,0.8890265226364136,0.8890265226364136,0.0,261.50799560546875,265.0,56528.8828125,0.0,3445.899169921875,1.0,279.7090148925781,283.16729736328125,296.0350341796875,299.60479736328125,293.1499938964844,293.1499938964844,279.75,33665.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908871054649353,1.0,0.0,0.0,3.9041452407836914,3.9041731357574463,1.01705677479913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.509765625,0.0,1896.075927734375,1895.4371337890625,0.0,3486.123779296875,0.9743921756744384,1.0,0.0,3.0,1.0,0.0
18102240,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8481246829032898,0.5436241626739502,0.494100421667099,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8633688688278198,0.5759587287902832,0.5495087504386902,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7591978311538696,0.3856287002563476,0.2743467688560486,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7559583783149719,0.3804433047771454,0.3666168451309204,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.636123538017273,0.2230572551488876,1.0368189811706543,284.96112060546875,284.95001220703125,300.051025390625,293.0774841308594,298.0430908203125,297.1855163574219,284.9611511230469,1.0,0.6643713712692261,0.399588406085968,0.399588406085968,1.0,1.0,-3.267918348312378,0.9763104915618896,2.2916078567504883,0.2415940910577774,0.8858529925346375,0.8858529925346375,0.0,262.569091796875,253.0,56553.07421875,0.0,3452.798583984375,1.0,279.74371337890625,283.1593933105469,296.0448608398437,299.6505126953125,293.1499938964844,293.1499938964844,280.04998779296875,33869.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906024932861328,1.0,0.0,0.0,3.956880569458008,3.956908941268921,1.0447181466588518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.87939453125,0.0,1965.9698486328125,1895.4371337890625,0.0,3459.67724609375,0.9841702580451964,1.0,0.0,3.0,1.0,0.0
18102300,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.8487189412117004,0.542851984500885,0.4932034015655517,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8651235103607178,0.577396035194397,0.5506696105003357,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7603471279144287,0.386054128408432,0.274511843919754,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7570267915725708,0.3807396292686462,0.3667386472225189,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.6367854475975037,0.2230315506458282,1.0360795259475708,285.0682067871094,284.95001220703125,300.0592346191406,293.07647705078125,298.04754638671875,297.189453125,285.0705261230469,1.0,0.6632841229438782,0.399265706539154,0.399265706539154,1.0,1.0,-3.267691373825073,0.9753434062004088,2.2923479080200195,0.2405377775430679,0.97869074344635,0.97869074344635,0.0,261.0154724121094,253.0,55705.8359375,0.0,3443.62255859375,1.0,280.00799560546875,283.2860717773437,296.02203369140625,299.5088806152344,293.1499938964844,293.1499938964844,280.04998779296875,29570.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899372398853302,1.0,0.0,0.0,4.051441669464111,4.051470756530762,1.0952480806736276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.59130859375,0.0,2056.987548828125,1895.4371337890625,0.0,3397.733154296875,1.0,1.0,0.0,3.0,1.0,0.0
18102360,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.8505958914756775,0.5422239303588867,0.4925150275230407,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8682065606117249,0.5789644718170166,0.5519916415214539,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.7626785039901733,0.3866274058818817,0.2747900187969208,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7592388391494751,0.3811595439910888,0.366977721452713,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.6383842825889587,0.2231188863515854,1.0357052087783811,285.0902404785156,284.95001220703125,300.0674743652344,293.075439453125,298.0531005859375,297.19464111328125,285.0912780761719,1.0,0.6617138385772705,0.3990280032157898,0.3990280032157898,1.0,1.0,-3.268623352050781,0.9750114679336548,2.293611764907837,0.2396684139966964,1.0,1.0,0.0,257.9037780761719,241.0,55572.66015625,0.0,3428.393310546875,1.0,280.0453186035156,283.3109130859375,296.0458068847656,299.58074951171875,293.1499938964844,293.1499938964844,279.75,27220.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975523114204407,1.0,0.0,0.0,4.064886093139648,4.064914703369141,1.1025291541955085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.6025390625,0.0,2055.7666015625,1895.4371337890625,0.0,3380.7578125,1.0,1.0,0.0,3.0,1.0,0.0
18102420,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8547989130020142,0.5391428470611572,0.4900109767913818,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8751149773597717,0.5807472467422485,0.5537860989570618,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7679430246353149,0.3867257535457611,0.2748878598213196,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7643017768859863,0.3810886442661285,0.3669100403785705,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6421230435371399,0.2227594554424286,1.0335655212402344,284.9157409667969,284.95001220703125,300.0838928222656,293.0733337402344,298.05572509765625,297.1933288574219,284.9150085449219,1.0,0.6571769714355469,0.3985525667667389,0.3985525667667389,1.0,1.0,-3.2652454376220703,0.9725403785705566,2.2927048206329346,0.2375228106975555,0.926505446434021,0.926505446434021,0.0,250.2491607666016,229.0,56817.23828125,0.0,3378.059814453125,1.0,279.7544860839844,283.1127014160156,296.1058654785156,299.7861328125,293.1499938964844,293.1499938964844,279.45001220703125,31200.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080721735954284,1.0,0.0,0.0,4.045450210571289,4.04547929763794,1.0920109616563425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.365234375,0.0,2062.365234375,1895.4371337890625,0.0,3478.7041015625,1.0,1.0,0.0,3.0,1.0,0.0
