time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102480,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8547989130020142,0.5391428470611572,0.4900109767913818,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8751149773597717,0.5807472467422485,0.5537860989570618,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7679430246353149,0.3867257535457611,0.2748878598213196,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7643017768859863,0.3810886442661285,0.3669100403785705,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6421230435371399,0.2227594554424286,1.0335655212402344,284.9157409667969,284.95001220703125,300.0838928222656,293.0733337402344,298.05572509765625,297.1933288574219,284.9150085449219,1.0,0.6571769714355469,0.3985525667667389,0.3985525667667389,1.0,1.0,-3.2652454376220703,0.9725403785705566,2.2927048206329346,0.2375228106975555,0.926505446434021,0.926505446434021,0.0,250.2491607666016,229.0,56817.23828125,0.0,3378.059814453125,1.0,279.7544860839844,283.1127014160156,296.1058654785156,299.7861328125,293.1499938964844,293.1499938964844,279.45001220703125,31200.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080721735954284,1.0,0.0,0.0,4.045450210571289,4.04547929763794,1.0920109616563425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.365234375,0.0,2062.365234375,1895.4371337890625,0.0,3478.7041015625,1.0,1.0,0.0,3.0,1.0,0.0
18102540,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8592315912246704,0.5353596806526184,0.4862637519836426,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8824746608734131,0.5817866325378418,0.5544344186782837,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7734599709510803,0.3861976563930511,0.2742833793163299,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7696601748466492,0.380408376455307,0.3659691512584686,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6460043787956238,0.2219340205192566,1.02850341796875,284.8540954589844,284.95001220703125,300.1003112792969,293.0712280273437,298.0535583496094,297.1856384277344,284.85601806640625,1.0,0.6510463356971741,0.3980771601200104,0.3980771601200104,1.0,1.0,-3.2535760402679443,0.967172622680664,2.2864034175872803,0.2346110641956329,0.8088496327400208,0.8088496327400208,0.0,241.4558258056641,217.0,56894.09375,0.0,3302.985107421875,1.0,279.45574951171875,283.0372009277344,296.090576171875,299.7989196777344,293.1499938964844,293.1499938964844,279.75,41386.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915208637714386,1.0,0.0,0.0,3.7945947647094727,3.794622898101807,9.607803121980396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.615234375,0.0,1819.75146484375,1895.4371337890625,0.0,3544.876953125,0.9542263746261596,1.0,0.0,3.0,1.0,0.0
18102600,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8592315912246704,0.5353596806526184,0.4862637519836426,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8824746608734131,0.5817866325378418,0.5544344186782837,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7734599709510803,0.3861976563930511,0.2742833793163299,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.7696601748466492,0.380408376455307,0.3659691512584686,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6460043787956238,0.2219340205192566,1.02850341796875,284.8540954589844,284.95001220703125,300.1003112792969,293.0712280273437,298.0535583496094,297.1856384277344,284.85601806640625,1.0,0.6510463356971741,0.3980771601200104,0.3980771601200104,1.0,1.0,-3.2535760402679443,0.967172622680664,2.2864034175872803,0.2346110641956329,0.8088496327400208,0.8088496327400208,0.0,241.4558258056641,217.0,56894.09375,0.0,3302.985107421875,1.0,279.45574951171875,283.0372009277344,296.090576171875,299.7989196777344,293.1499938964844,293.1499938964844,279.75,41386.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915208637714386,1.0,0.0,0.0,3.7945947647094727,3.794622898101807,9.607803121980396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.615234375,0.0,1819.75146484375,1895.4371337890625,0.0,3544.876953125,0.9542263746261596,1.0,0.0,3.0,1.0,0.0
18102660,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8673583269119263,0.533754289150238,0.4840548038482666,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8934264183044434,0.5844069123268127,0.5561434626579285,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7822253108024597,0.3870574831962585,0.2743412852287292,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7780900597572327,0.3808465600013733,0.3657046258449554,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.6523751616477966,0.2218345701694488,1.0251553058624268,284.9631652832031,284.95001220703125,300.11669921875,293.06903076171875,298.0614013671875,297.1917724609375,284.9632263183594,1.0,0.6444934010505676,0.3976261615753174,0.3976261615753174,1.0,1.0,-3.2486894130706787,0.9642248749732972,2.2844645977020264,0.232695534825325,0.8773304224014282,0.8773304224014282,0.0,230.25637817382807,205.0,56069.1015625,0.0,3230.036865234375,1.0,279.74346923828125,283.1649169921875,296.0340270996094,299.6098022460937,293.1499938964844,293.1499938964844,280.04998779296875,33974.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903736412525177,1.0,0.0,0.0,3.916247129440308,3.9162752628326416,1.0233718512608905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.7314453125,0.0,1914.063720703125,1895.4371337890625,0.0,3438.3876953125,0.9751874208450316,1.0,0.0,3.0,1.0,0.0
18102720,296.92510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8673583269119263,0.533754289150238,0.4840548038482666,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8934264183044434,0.5844069123268127,0.5561434626579285,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7822253108024597,0.3870574831962585,0.2743412852287292,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.7780900597572327,0.3808465600013733,0.3657046258449554,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.6523751616477966,0.2218345701694488,1.0251553058624268,284.9631652832031,284.95001220703125,300.11669921875,293.06903076171875,298.0614013671875,297.1917724609375,284.9632263183594,1.0,0.6444934010505676,0.3976261615753174,0.3976261615753174,1.0,1.0,-3.2486894130706787,0.9642248749732972,2.2844645977020264,0.232695534825325,0.8773304224014282,0.8773304224014282,0.0,230.25637817382807,205.0,56069.1015625,0.0,3230.036865234375,1.0,279.74346923828125,283.1649169921875,296.0340270996094,299.6098022460937,293.1499938964844,293.1499938964844,280.04998779296875,33974.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903736412525177,1.0,0.0,0.0,3.916247129440308,3.9162752628326416,1.0233718512608905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.7314453125,0.0,1914.063720703125,1895.4371337890625,0.0,3438.3876953125,0.9751874208450316,1.0,0.0,3.0,1.0,0.0
18102780,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8778575658798218,0.5326071977615356,0.4824777245521545,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9068546295166016,0.5874819159507751,0.5584439635276794,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7932586073875427,0.3884367942810058,0.2748646140098572,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.7887051701545715,0.3817196488380432,0.3659533262252807,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.660754919052124,0.2221305817365646,1.0238046646118164,285.0699462890625,284.95001220703125,300.13311767578125,293.0667419433594,298.0721435546875,297.2016906738281,285.0707702636719,1.0,0.6380379796028137,0.3971751630306244,0.3971751630306244,1.0,1.0,-3.2488601207733154,0.963020384311676,2.285839557647705,0.2316512465476989,1.0,1.0,0.0,218.17691040039065,193.0,55266.765625,0.0,3163.44970703125,1.0,280.0447998046875,283.2933349609375,296.0387878417969,299.5531616210937,293.1499938964844,293.1499938964844,279.75,27503.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954450488090515,1.0,0.0,0.0,4.064105033874512,4.064133644104004,1.10210544335132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.62109375,0.0,2057.0537109375,1895.4371337890625,0.0,3361.089599609375,1.0,1.0,0.0,3.0,1.0,0.0
18102840,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8778575658798218,0.5326071977615356,0.4824777245521545,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.9068546295166016,0.5874819159507751,0.5584439635276794,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7932586073875427,0.3884367942810058,0.2748646140098572,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.7887051701545715,0.3817196488380432,0.3659533262252807,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.660754919052124,0.2221305817365646,1.0238046646118164,285.0699462890625,284.95001220703125,300.13311767578125,293.0667419433594,298.0721435546875,297.2016906738281,285.0707702636719,1.0,0.6380379796028137,0.3971751630306244,0.3971751630306244,1.0,1.0,-3.2488601207733154,0.963020384311676,2.285839557647705,0.2316512465476989,1.0,1.0,0.0,218.17691040039065,193.0,55266.765625,0.0,3163.44970703125,1.0,280.0447998046875,283.2933349609375,296.0387878417969,299.5531616210937,293.1499938964844,293.1499938964844,279.75,27503.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954450488090515,1.0,0.0,0.0,4.064105033874512,4.064133644104004,1.10210544335132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.62109375,0.0,2057.0537109375,1895.4371337890625,0.0,3361.089599609375,1.0,1.0,0.0,3.0,1.0,0.0
18102900,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8833656907081604,0.5314096212387085,0.481539785861969,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9143502116203308,0.5885674357414246,0.5595024824142456,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.7990458011627197,0.3888008296489715,0.2751017212867737,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.7942975163459778,0.3818795382976532,0.3660524785518646,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.6652827262878418,0.2221418172121048,1.023249864578247,284.9340209960937,284.95001220703125,300.1413269042969,293.0655517578125,298.07476806640625,297.2028503417969,284.9277038574219,1.0,0.6348075270652771,0.3969496488571167,0.3969496488571167,1.0,1.0,-3.248748779296875,0.9623343348503112,2.286414623260498,0.2313462495803833,0.935305118560791,0.935305118560791,0.0,212.2485198974609,193.0,56442.62109375,0.0,3130.336181640625,1.0,279.78985595703125,283.131103515625,296.1033935546875,299.7908935546875,293.1499938964844,293.1499938964844,279.75,29539.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902826488018036,1.0,0.0,0.0,4.053587436676025,4.053616046905518,1.096408482226252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.8017578125,0.0,2059.65673828125,1895.4371337890625,0.0,3429.917236328125,1.0,1.0,0.0,3.0,1.0,0.0
18102960,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8881717920303345,0.5297542214393616,0.4799946844577789,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.92143052816391,0.5892549157142639,0.5600644946098328,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8042365312576294,0.3888412415981293,0.2750529646873474,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.799336314201355,0.381741464138031,0.3658142685890198,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.669377326965332,0.2219454199075698,1.0217300653457642,284.8993530273437,284.95001220703125,300.1495361328125,293.0643310546875,298.0745849609375,297.20025634765625,284.8988342285156,1.0,0.631388783454895,0.396712988615036,0.396712988615036,1.0,1.0,-3.2454004287719727,0.9604926705360411,2.284907817840576,0.2306746989488601,0.8993644714355469,0.8993644714355469,0.0,206.76397705078125,181.0,56455.46484375,0.0,3092.68994140625,1.0,279.7545471191406,283.0999450683594,296.0982360839844,299.7569580078125,293.1499938964844,293.1499938964844,279.45001220703125,33372.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062764644622804,1.0,0.0,0.0,4.034707069396973,4.034736633300781,1.0862188446481014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.26171875,0.0,2065.7509765625,1895.4371337890625,0.0,3462.01611328125,1.0,1.0,0.0,3.0,1.0,0.0
18103020,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8980681300163269,0.5264630317687988,0.4765371978282928,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9361289143562316,0.5904735922813416,0.5607366561889648,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8144679665565491,0.3888014554977417,0.2746850550174713,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8094931244850159,0.3812812268733978,0.3649543821811676,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6777110695838928,0.2213625758886337,1.0172325372695925,284.8639221191406,284.95001220703125,300.1659851074219,293.0617980957031,298.07330322265625,297.19390869140625,284.8648681640625,1.0,0.6241206526756287,0.3962396383285522,0.3962396383285522,1.0,1.0,-3.2351677417755127,0.9556064605712892,2.279561281204224,0.2285013645887375,0.7996474504470825,0.7996474504470825,0.0,195.87213134765625,169.0,56400.046875,0.0,3010.526123046875,1.0,279.4560546875,283.049072265625,296.0785827636719,299.7555847167969,293.1499938964844,293.1499938964844,279.75,41593.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128840565681458,1.0,0.0,0.0,3.750352621078491,3.750380516052246,9.385069574818772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.77490234375,0.0,1767.58984375,1895.4371337890625,0.0,3523.349365234375,0.9446121454238892,1.0,0.0,3.0,1.0,0.0
18103080,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8980681300163269,0.5264630317687988,0.4765371978282928,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9361289143562316,0.5904735922813416,0.5607366561889648,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8144679665565491,0.3888014554977417,0.2746850550174713,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8094931244850159,0.3812812268733978,0.3649543821811676,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6777110695838928,0.2213625758886337,1.0172325372695925,284.8639221191406,284.95001220703125,300.1659851074219,293.0617980957031,298.07330322265625,297.19390869140625,284.8648681640625,1.0,0.6241206526756287,0.3962396383285522,0.3962396383285522,1.0,1.0,-3.2351677417755127,0.9556064605712892,2.279561281204224,0.2285013645887375,0.7996474504470825,0.7996474504470825,0.0,195.87213134765625,169.0,56400.046875,0.0,3010.526123046875,1.0,279.4560546875,283.049072265625,296.0785827636719,299.7555847167969,293.1499938964844,293.1499938964844,279.75,41593.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128840565681458,1.0,0.0,0.0,3.750352621078491,3.750380516052246,9.385069574818772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.77490234375,0.0,1767.58984375,1895.4371337890625,0.0,3523.349365234375,0.9446121454238892,1.0,0.0,3.0,1.0,0.0
18103140,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9129969477653505,0.5251950025558472,0.4746446311473846,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9550779461860656,0.5932127237319946,0.5625512003898621,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8277378678321838,0.3900753259658813,0.2750288844108581,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8224954605102539,0.3818934261798858,0.364836573600769,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6893333792686462,0.2214718759059906,1.0146960020065308,284.9700622558594,284.95001220703125,300.1824645996094,293.0591125488281,298.081787109375,297.200927734375,284.9699401855469,1.0,0.6169780492782593,0.3957662880420685,0.3957662880420685,1.0,1.0,-3.232285499572754,0.9533145427703856,2.278970956802368,0.2265335768461227,0.8714918494224548,0.8714918494224548,0.0,183.53680419921875,157.0,55628.58203125,0.0,2936.36865234375,1.0,279.7431640625,283.1740417480469,296.0233459472656,299.5701904296875,293.1499938964844,293.1499938964844,280.04998779296875,33805.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012719392776488,1.0,0.0,0.0,3.875379085540772,3.8754067420959473,1.0021244634117463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.095703125,0.0,1860.6795654296875,1895.4371337890625,0.0,3415.43798828125,0.9660806655883788,1.0,0.0,3.0,1.0,0.0
18103200,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9129969477653505,0.5251950025558472,0.4746446311473846,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9550779461860656,0.5932127237319946,0.5625512003898621,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8277378678321838,0.3900753259658813,0.2750288844108581,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.8224954605102539,0.3818934261798858,0.364836573600769,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.6893333792686462,0.2214718759059906,1.0146960020065308,284.9700622558594,284.95001220703125,300.1824645996094,293.0591125488281,298.081787109375,297.200927734375,284.9699401855469,1.0,0.6169780492782593,0.3957662880420685,0.3957662880420685,1.0,1.0,-3.232285499572754,0.9533145427703856,2.278970956802368,0.2265335768461227,0.8714918494224548,0.8714918494224548,0.0,183.53680419921875,157.0,55628.58203125,0.0,2936.36865234375,1.0,279.7431640625,283.1740417480469,296.0233459472656,299.5701904296875,293.1499938964844,293.1499938964844,280.04998779296875,33805.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012719392776488,1.0,0.0,0.0,3.875379085540772,3.8754067420959473,1.0021244634117463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.095703125,0.0,1860.6795654296875,1895.4371337890625,0.0,3415.43798828125,0.9660806655883788,1.0,0.0,3.0,1.0,0.0
18103260,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9326636791229248,0.5242244005203247,0.4732541739940643,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9752422571182252,0.5962728261947632,0.5648587346076965,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8436181545257568,0.391727864742279,0.2757547795772552,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8377386927604675,0.3828392028808594,0.3651640713214874,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7035106420516968,0.2218963354825973,1.0139343738555908,285.0545959472656,284.95001220703125,300.1989440917969,293.05621337890625,298.0926513671875,297.2105407714844,285.0552978515625,1.0,0.6101731061935425,0.3954285383224487,0.3954285383224487,1.0,1.0,-3.2337355613708496,0.9528988599777222,2.280836582183838,0.2252650707960128,0.9878068566322328,0.9878068566322328,0.0,170.93115234375,145.0,55000.64453125,0.0,2869.865966796875,1.0,280.0450134277344,283.2795104980469,296.0308532714844,299.5279541015625,293.1499938964844,293.1499938964844,279.75,28246.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934299349784851,1.0,0.0,0.0,4.061656475067139,4.061685085296631,1.100777808460407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.609375,0.0,2059.8994140625,1895.4371337890625,0.0,3342.2685546875,1.0,1.0,0.0,3.0,1.0,0.0
18103320,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9326636791229248,0.5242244005203247,0.4732541739940643,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9752422571182252,0.5962728261947632,0.5648587346076965,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8436181545257568,0.391727864742279,0.2757547795772552,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8377386927604675,0.3828392028808594,0.3651640713214874,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7035106420516968,0.2218963354825973,1.0139343738555908,285.0545959472656,284.95001220703125,300.1989440917969,293.05621337890625,298.0926513671875,297.2105407714844,285.0552978515625,1.0,0.6101731061935425,0.3954285383224487,0.3954285383224487,1.0,1.0,-3.2337355613708496,0.9528988599777222,2.280836582183838,0.2252650707960128,0.9878068566322328,0.9878068566322328,0.0,170.93115234375,145.0,55000.64453125,0.0,2869.865966796875,1.0,280.0450134277344,283.2795104980469,296.0308532714844,299.5279541015625,293.1499938964844,293.1499938964844,279.75,28246.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934299349784851,1.0,0.0,0.0,4.061656475067139,4.061685085296631,1.100777808460407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.609375,0.0,2059.8994140625,1895.4371337890625,0.0,3342.2685546875,1.0,1.0,0.0,3.0,1.0,0.0
18103380,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.944770574569702,0.522761344909668,0.4720847010612488,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.98626708984375,0.597430944442749,0.5659939050674438,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8537804484367371,0.3922206163406372,0.2760787606239319,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8474300503730774,0.3829776346683502,0.3652360439300537,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7122468948364258,0.2219145745038986,1.0133252143859863,284.9063720703125,284.95001220703125,300.2088623046875,293.05438232421875,298.094970703125,297.21044921875,284.9027404785156,1.0,0.6061039566993713,0.3952258825302124,0.3952258825302124,1.0,1.0,-3.233445405960083,0.9522463083267212,2.2811989784240723,0.2245022654533386,0.9013156294822692,0.9013156294822692,0.0,163.7584686279297,145.0,56183.6875,0.0,2829.678955078125,1.0,279.7757873535156,283.1068420410156,296.0989074707031,299.76385498046875,293.1499938964844,293.1499938964844,279.75,32202.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023690223693848,1.0,0.0,0.0,4.040506362915039,4.0405354499816895,1.0893436410697177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.3388671875,0.0,2063.950439453125,1895.4371337890625,0.0,3425.6572265625,1.0,1.0,0.0,3.0,1.0,0.0
18103440,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9519956707954408,0.5215258002281189,0.4708705544471741,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9925805330276488,0.5979559421539307,0.5663779377937317,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8602639436721802,0.3923491537570953,0.2760812044143677,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8536115884780884,0.3828785717487335,0.3650288581848144,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7173838019371033,0.2217868864536285,1.012168288230896,284.8893737792969,284.95001220703125,300.2154846191406,293.0531311035156,298.0947265625,297.2080383300781,284.8890075683594,1.0,0.6032544374465942,0.395090788602829,0.395090788602829,1.0,1.0,-3.2308130264282227,0.9509667158126832,2.279846429824829,0.2237086296081543,0.8755258321762085,0.8755258321762085,0.0,159.33001708984375,148.0,56157.23046875,0.0,2799.8115234375,1.0,279.754638671875,283.0919189453125,296.08917236328125,299.7298583984375,293.1499938964844,293.1499938964844,280.04998779296875,35688.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048506021499634,1.0,0.0,0.0,4.022809505462647,4.022839069366455,1.079822141036857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.0078125,0.0,2068.73095703125,1895.4371337890625,0.0,3448.755615234375,0.9999189972877502,1.0,0.0,3.0,1.0,0.0
18103500,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9569114446640016,0.520639181137085,0.4696052074432373,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9970994591712952,0.599078357219696,0.5670341849327087,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8652386665344238,0.3928793966770172,0.2761987745761871,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8582514524459839,0.3830448687076568,0.364890992641449,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7210211753845215,0.2217844724655151,1.0111262798309326,285.0200500488281,284.95001220703125,300.2237854003906,293.0514831542969,298.0972595214844,297.20880126953125,285.0253295898437,1.0,0.6014961004257202,0.3949218988418579,0.3949218988418579,1.0,1.0,-3.22879409790039,0.9498141407966614,2.278980016708374,0.2227652817964553,0.963016390800476,0.963016390800476,0.0,156.18753051757812,148.0,55023.95703125,0.0,2778.3466796875,1.0,280.00933837890625,283.2466735839844,296.0266418457031,299.5054626464844,293.1499938964844,293.1499938964844,280.04998779296875,30669.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990984559059143,1.0,0.0,0.0,4.047266483306885,4.047295570373535,1.0929917380053666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.51318359375,0.0,2060.430419921875,1895.4371337890625,0.0,3395.178955078125,1.0,1.0,0.0,3.0,1.0,0.0
18103560,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9603343605995178,0.5201981663703918,0.4690088629722595,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.6006133556365967,0.5667769312858582,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8690157532691956,0.3937211632728576,0.2766483724117279,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8616678714752197,0.3834730684757232,0.3651272058486938,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7236204147338867,0.2219562977552414,1.0112310647964478,285.0502014160156,284.95001220703125,300.2320556640625,293.0497741699219,298.1022033691406,297.2131652832031,285.0506286621094,1.0,0.6004447937011719,0.3947032988071441,0.3947032988071441,1.0,1.0,-3.228797912597656,0.949223518371582,2.279574394226074,0.22207772731781,1.0,1.0,0.0,154.1937255859375,151.0,54929.40234375,0.0,2767.304443359375,1.0,280.0457458496094,283.27496337890625,296.02667236328125,299.53546142578125,293.1499938964844,293.1499938964844,279.75,27377.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966572880744934,1.0,0.0,0.0,4.064133644104004,4.064162254333496,1.10212090476125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.185546875,0.0,2056.0419921875,1895.4371337890625,0.0,3372.40576171875,1.0,1.0,0.0,3.0,1.0,0.0
18103620,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9606271386146544,0.5176107287406921,0.4671507477760315,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.60296630859375,0.5647485256195068,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8711463809013367,0.3944012224674225,0.2773264646530151,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8632323145866394,0.3834600150585174,0.3653583526611328,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7246805429458618,0.2217751294374466,1.0110981464385986,284.87994384765625,284.95001220703125,300.24871826171875,293.0461730957031,298.1058654785156,297.21337890625,284.8795166015625,1.0,0.5994740128517151,0.394266128540039,0.394266128540039,1.0,1.0,-3.224977493286133,0.9466708302497864,2.278306722640991,0.2206989973783493,0.8876062035560608,0.8876062035560608,0.0,153.21875,154.0,56083.62109375,0.0,2754.190185546875,1.0,279.75555419921875,283.08282470703125,296.0733337402344,299.710205078125,293.1499938964844,293.1499938964844,280.04998779296875,34332.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058467149734496,1.0,0.0,0.0,4.029922008514404,4.029951572418213,1.0836438377737068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.5302734375,0.0,2067.188720703125,1895.4371337890625,0.0,3458.020751953125,1.0,1.0,0.0,3.0,1.0,0.0
18103680,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9606271386146544,0.5176107287406921,0.4671507477760315,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.60296630859375,0.5647485256195068,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8711463809013367,0.3944012224674225,0.2773264646530151,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8632323145866394,0.3834600150585174,0.3653583526611328,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7246805429458618,0.2217751294374466,1.0110981464385986,284.87994384765625,284.95001220703125,300.24871826171875,293.0461730957031,298.1058654785156,297.21337890625,284.8795166015625,1.0,0.5994740128517151,0.394266128540039,0.394266128540039,1.0,1.0,-3.224977493286133,0.9466708302497864,2.278306722640991,0.2206989973783493,0.8876062035560608,0.8876062035560608,0.0,153.21875,154.0,56083.62109375,0.0,2754.190185546875,1.0,279.75555419921875,283.08282470703125,296.0733337402344,299.710205078125,293.1499938964844,293.1499938964844,280.04998779296875,34332.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058467149734496,1.0,0.0,0.0,4.029922008514404,4.029951572418213,1.0836438377737068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.5302734375,0.0,2067.188720703125,1895.4371337890625,0.0,3458.020751953125,1.0,1.0,0.0,3.0,1.0,0.0
18103740,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.958909511566162,0.5163044333457947,0.465516597032547,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9990000128746032,0.6060968637466431,0.5656610727310181,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8714650273323059,0.3958155810832977,0.2780767381191253,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.862964928150177,0.3839938640594482,0.3656069338321686,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7242596745491028,0.2218771427869796,1.0108377933502195,285.04412841796875,284.95001220703125,300.2654113769531,293.04229736328125,298.114501953125,297.22027587890625,285.0448608398437,1.0,0.5997206568717957,0.3938289582729339,0.3938289582729339,1.0,1.0,-3.2249951362609863,0.945449709892273,2.279545545578003,0.2197028547525406,1.0,1.0,0.0,153.5076446533203,157.0,54847.57421875,0.0,2755.82666015625,1.0,280.0454406738281,283.2688293457031,296.0151062011719,299.51788330078125,293.1499938964844,293.1499938964844,279.75,27232.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896796703338623,1.0,0.0,0.0,4.064787864685059,4.064816474914551,1.102475835068617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.37890625,0.0,2055.728271484375,1895.4371337890625,0.0,3373.706787109375,1.0,1.0,0.0,3.0,1.0,0.0
18103800,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.958909511566162,0.5163044333457947,0.465516597032547,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9990000128746032,0.6060968637466431,0.5656610727310181,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8714650273323059,0.3958155810832977,0.2780767381191253,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.862964928150177,0.3839938640594482,0.3656069338321686,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7242596745491028,0.2218771427869796,1.0108377933502195,285.04412841796875,284.95001220703125,300.2654113769531,293.04229736328125,298.114501953125,297.22027587890625,285.0448608398437,1.0,0.5997206568717957,0.3938289582729339,0.3938289582729339,1.0,1.0,-3.2249951362609863,0.945449709892273,2.279545545578003,0.2197028547525406,1.0,1.0,0.0,153.5076446533203,157.0,54847.57421875,0.0,2755.82666015625,1.0,280.0454406738281,283.2688293457031,296.0151062011719,299.51788330078125,293.1499938964844,293.1499938964844,279.75,27232.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896796703338623,1.0,0.0,0.0,4.064787864685059,4.064816474914551,1.102475835068617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.37890625,0.0,2055.728271484375,1895.4371337890625,0.0,3373.706787109375,1.0,1.0,0.0,3.0,1.0,0.0
18103860,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9555971026420592,0.5138054490089417,0.4637970924377441,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.6081376075744629,0.5690932273864746,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8705258369445801,0.396589457988739,0.2788682579994201,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8614643812179565,0.3839736580848694,0.3658961057662964,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7229182720184326,0.2216766923666,1.010928511619568,284.878662109375,284.95001220703125,300.2821655273437,293.0380859375,298.1173095703125,297.2185974121094,284.8785705566406,1.0,0.6008986234664917,0.3934396505355835,0.3934396505355835,1.0,1.0,-3.2284655570983887,0.9455386996269226,2.2829267978668213,0.2193880230188369,0.8953500986099243,0.8953500986099243,0.0,154.71615600585938,160.0,56096.88671875,0.0,2769.5947265625,1.0,279.7546691894531,283.079345703125,296.0654602050781,299.70050048828125,293.1499938964844,293.1499938964844,279.45001220703125,33626.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059320092201232,1.0,0.0,0.0,4.033444881439209,4.033473968505859,1.0855391110453638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.86328125,0.0,2066.134521484375,1895.4371337890625,0.0,3458.813232421875,1.0,1.0,0.0,3.0,1.0,0.0
18103920,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9555971026420592,0.5138054490089417,0.4637970924377441,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.6081376075744629,0.5690932273864746,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8705258369445801,0.396589457988739,0.2788682579994201,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8614643812179565,0.3839736580848694,0.3658961057662964,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7229182720184326,0.2216766923666,1.010928511619568,284.878662109375,284.95001220703125,300.2821655273437,293.0380859375,298.1173095703125,297.2185974121094,284.8785705566406,1.0,0.6008986234664917,0.3934396505355835,0.3934396505355835,1.0,1.0,-3.2284655570983887,0.9455386996269226,2.2829267978668213,0.2193880230188369,0.8953500986099243,0.8953500986099243,0.0,154.71615600585938,160.0,56096.88671875,0.0,2769.5947265625,1.0,279.7546691894531,283.079345703125,296.0654602050781,299.70050048828125,293.1499938964844,293.1499938964844,279.45001220703125,33626.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059320092201232,1.0,0.0,0.0,4.033444881439209,4.033473968505859,1.0855391110453638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.86328125,0.0,2066.134521484375,1895.4371337890625,0.0,3458.813232421875,1.0,1.0,0.0,3.0,1.0,0.0
18103980,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9493374228477478,0.51091468334198,0.4611548781394958,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9990000128746032,0.6088342666625977,0.5752842426300049,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8672390580177307,0.3969937562942505,0.2791599929332733,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8576955199241638,0.3835338354110718,0.3655356168746948,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7196627259254456,0.2211169898509979,1.0088592767715454,284.85723876953125,284.95001220703125,300.2989807128906,293.0335388183594,298.1141662597656,297.2085266113281,284.8583984375,1.0,0.6024082899093628,0.393050342798233,0.393050342798233,1.0,1.0,-3.230165481567383,0.9450238943099976,2.285141706466675,0.2187889218330383,0.7969935536384583,0.7969935536384583,0.0,156.967529296875,163.0,56151.80859375,0.0,2785.49853515625,1.0,279.4565124511719,283.0389099121094,296.0481262207031,299.70623779296875,293.1499938964844,293.1499938964844,279.75,41507.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121063947677612,1.0,0.0,0.0,3.7438032627105713,3.743830919265747,9.352318670607928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.6201171875,0.0,1759.0657958984375,1895.4371337890625,0.0,3516.1416015625,0.9431264400482178,1.0,0.0,3.0,1.0,0.0
18104040,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9493374228477478,0.51091468334198,0.4611548781394958,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.9990000128746032,0.6088342666625977,0.5752842426300049,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8672390580177307,0.3969937562942505,0.2791599929332733,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.8576955199241638,0.3835338354110718,0.3655356168746948,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7196627259254456,0.2211169898509979,1.0088592767715454,284.85723876953125,284.95001220703125,300.2989807128906,293.0335388183594,298.1141662597656,297.2085266113281,284.8583984375,1.0,0.6024082899093628,0.393050342798233,0.393050342798233,1.0,1.0,-3.230165481567383,0.9450238943099976,2.285141706466675,0.2187889218330383,0.7969935536384583,0.7969935536384583,0.0,156.967529296875,163.0,56151.80859375,0.0,2785.49853515625,1.0,279.4565124511719,283.0389099121094,296.0481262207031,299.70623779296875,293.1499938964844,293.1499938964844,279.75,41507.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121063947677612,1.0,0.0,0.0,3.7438032627105713,3.743830919265747,9.352318670607928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.6201171875,0.0,1759.0657958984375,1895.4371337890625,0.0,3516.1416015625,0.9431264400482178,1.0,0.0,3.0,1.0,0.0
18104100,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9465457201004028,0.5103985667228699,0.4604052901268005,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9988682270050048,0.609757661819458,0.5770013332366943,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.865844190120697,0.3977876901626587,0.2795699834823608,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.856000542640686,0.3837915062904358,0.3656254112720489,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7181398868560791,0.2211149483919143,1.008476734161377,284.9842224121094,284.95001220703125,300.30743408203125,293.0311279296875,298.1166381835937,297.2091369628906,284.9837951660156,1.0,0.6032602787017822,0.3928556740283966,0.3928556740283966,1.0,1.0,-3.231465578079224,0.944925844669342,2.2865397930145264,0.2184638828039169,0.8731288909912109,0.8731288909912109,0.0,158.15011596679688,163.0,55389.78515625,0.0,2794.70263671875,1.0,279.7033996582031,283.17828369140625,295.9840393066406,299.4774169921875,293.1499938964844,293.1499938964844,279.75,33770.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039673805236816,1.0,0.0,0.0,3.807817935943604,3.807844877243042,9.674880629972904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.115234375,0.0,1776.5938720703125,1895.4371337890625,0.0,3440.537353515625,0.9536964893341064,1.0,0.0,3.0,1.0,0.0
18104160,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9444438815116882,0.509911298751831,0.4600642919540405,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9981430172920228,0.6108541488647461,0.5782284736633301,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.8650131225585938,0.3986659348011017,0.2802120149135589,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.854829728603363,0.3841355144977569,0.3659842312335968,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7170564532279968,0.2211966812610626,1.0089421272277832,284.9678649902344,284.95001220703125,300.31591796875,293.02862548828125,298.12017822265625,297.2113037109375,284.9676818847656,1.0,0.6042415499687195,0.3926226198673248,0.3926226198673248,1.0,1.0,-3.2342958450317383,0.9452534914016724,2.2890422344207764,0.2182266116142273,0.8704097270965576,0.8704097270965576,0.0,159.20944213867188,166.0,55463.765625,0.0,2806.38818359375,1.0,279.7437438964844,283.1661376953125,295.9940185546875,299.52935791015625,293.1499938964844,293.1499938964844,280.04998779296875,33661.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900866150856018,1.0,0.0,0.0,3.8730452060699454,3.873072862625122,1.000917791316169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.68115234375,0.0,1856.5948486328125,1895.4371337890625,0.0,3411.656982421875,0.9650793671607972,1.0,0.0,3.0,1.0,0.0
18104220,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9400625228881836,0.5091148614883423,0.4593978524208069,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9965591430664062,0.6134988069534302,0.5806771516799927,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.863331139087677,0.4006349444389343,0.281597375869751,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8524865508079529,0.3850172758102417,0.3668418526649475,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7149331569671631,0.2215349674224853,1.010593056678772,285.05548095703125,284.95001220703125,300.3329162597656,293.0233459472656,298.1293640136719,297.2185363769531,285.0562438964844,1.0,0.606436550617218,0.3921565115451813,0.3921565115451813,1.0,1.0,-3.2411153316497803,0.9462932348251344,2.2948219776153564,0.2178156226873397,0.9889610409736632,0.9889610409736632,0.0,161.48451232910156,169.0,54902.91015625,0.0,2833.09716796875,1.0,280.0449523925781,283.2734069824219,296.0006103515625,299.4906921386719,293.1499938964844,293.1499938964844,279.75,28191.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935961127281189,1.0,0.0,0.0,4.061918258666992,4.061946868896484,1.1009196896338835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.751953125,0.0,2059.797607421875,1895.4371337890625,0.0,3343.8212890625,1.0,1.0,0.0,3.0,1.0,0.0
18104280,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9400625228881836,0.5091148614883423,0.4593978524208069,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9965591430664062,0.6134988069534302,0.5806771516799927,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.863331139087677,0.4006349444389343,0.281597375869751,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8524865508079529,0.3850172758102417,0.3668418526649475,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.7149331569671631,0.2215349674224853,1.010593056678772,285.05548095703125,284.95001220703125,300.3329162597656,293.0233459472656,298.1293640136719,297.2185363769531,285.0562438964844,1.0,0.606436550617218,0.3921565115451813,0.3921565115451813,1.0,1.0,-3.2411153316497803,0.9462932348251344,2.2948219776153564,0.2178156226873397,0.9889610409736632,0.9889610409736632,0.0,161.48451232910156,169.0,54902.91015625,0.0,2833.09716796875,1.0,280.0449523925781,283.2734069824219,296.0006103515625,299.4906921386719,293.1499938964844,293.1499938964844,279.75,28191.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935961127281189,1.0,0.0,0.0,4.061918258666992,4.061946868896484,1.1009196896338835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.751953125,0.0,2059.797607421875,1895.4371337890625,0.0,3343.8212890625,1.0,1.0,0.0,3.0,1.0,0.0
